time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8757969737052917,0.4986321926116943,0.4517525732517242,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9597646594047546,0.6449769735336304,0.6119268536567688,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8345875144004822,0.4297804534435272,0.3029871582984924,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.816880464553833,0.4003996849060058,0.3829691112041473,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6876070499420166,0.2355891466140747,1.0809894800186155,284.9005432128906,284.95001220703125,300.54364013671875,292.9068298339844,298.2139587402344,297.2731018066406,284.899658203125,1.0,0.6522790193557739,0.3839456140995025,0.3839456140995025,1.0,1.0,-3.399278163909912,0.9764522314071656,2.422825813293457,0.2130045741796493,0.9034116864204408,0.9034116864204408,0.0,208.2431488037109,217.0,58914.98046875,0.0,3447.3408203125,1.0,279.1588134765625,282.9926147460937,295.9376525878906,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,36126.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268741607666016,1.0,0.0,0.0,3.6753718852996826,3.675396203994751,9.013550084091548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4267578125,0.0,1562.532958984375,1895.4371337890625,0.0,3652.45654296875,0.9110087752342224,1.0,0.0,3.0,1.0,0.0
18105660,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8700073957443237,0.4960251450538635,0.4497683644294739,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.955170750617981,0.6457034945487976,0.6129876375198364,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8315541744232178,0.4310038089752197,0.3040742874145508,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8129879236221313,0.4001730680465698,0.3830921351909637,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.6839907169342041,0.235381618142128,1.081494927406311,284.7350769042969,284.95001220703125,300.564697265625,292.89166259765625,298.207763671875,297.2587280273437,284.73516845703125,1.0,0.6545443534851074,0.3832423090934753,0.3832423090934753,1.0,1.0,-3.400238513946533,0.9746949076652528,2.425543546676636,0.2111505419015884,0.8818968534469604,0.8818968534469604,0.0,212.40679931640625,220.0,60045.30078125,0.0,3473.7646484375,1.0,278.85711669921875,282.8047180175781,295.926513671875,299.8291931152344,293.1499938964844,293.1499938964844,279.1499938964844,37151.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362977147102356,1.0,0.0,0.0,3.635721683502197,3.635745763778688,8.820121024655236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3408203125,0.0,1525.9244384765625,1895.4371337890625,0.0,3738.7275390625,0.9028170108795166,1.0,0.0,3.0,1.0,0.0
18105720,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8700073957443237,0.4960251450538635,0.4497683644294739,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.955170750617981,0.6457034945487976,0.6129876375198364,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8315541744232178,0.4310038089752197,0.3040742874145508,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8129879236221313,0.4001730680465698,0.3830921351909637,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.6839907169342041,0.235381618142128,1.081494927406311,284.7350769042969,284.95001220703125,300.564697265625,292.89166259765625,298.207763671875,297.2587280273437,284.73516845703125,1.0,0.6545443534851074,0.3832423090934753,0.3832423090934753,1.0,1.0,-3.400238513946533,0.9746949076652528,2.425543546676636,0.2111505419015884,0.8818968534469604,0.8818968534469604,0.0,212.40679931640625,220.0,60045.30078125,0.0,3473.7646484375,1.0,278.85711669921875,282.8047180175781,295.926513671875,299.8291931152344,293.1499938964844,293.1499938964844,279.1499938964844,37151.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362977147102356,1.0,0.0,0.0,3.635721683502197,3.635745763778688,8.820121024655236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3408203125,0.0,1525.9244384765625,1895.4371337890625,0.0,3738.7275390625,0.9028170108795166,1.0,0.0,3.0,1.0,0.0
18105780,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8667437434196472,0.4953350126743316,0.4486877024173736,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9527337551116944,0.6472886204719543,0.6140632629394531,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8301301598548889,0.4327946305274963,0.3050817847251892,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8107923269271851,0.4006255567073822,0.3832835257053375,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6819068789482117,0.2355527430772781,1.081762194633484,284.9049987792969,284.95001220703125,300.5807800292969,292.8798522949219,298.2101135253906,297.25750732421875,284.907958984375,1.0,0.6560982465744019,0.3827077746391296,0.3827077746391296,1.0,1.0,-3.40198302268982,0.9737110137939452,2.428272008895874,0.2096412032842636,0.8870350122451782,0.8870350122451782,0.0,214.911361694336,220.0,58644.6171875,0.0,3492.431640625,1.0,279.1304626464844,282.9967956542969,295.8480834960937,299.5822448730469,293.1499938964844,293.1499938964844,279.1499938964844,36536.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282912015914916,1.0,0.0,0.0,3.618209600448608,3.618233442306519,8.735358960620943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.96484375,0.0,1502.068359375,1895.4371337890625,0.0,3665.468505859375,0.8986563682556152,1.0,0.0,3.0,1.0,0.0
18105840,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8662988543510437,0.4953252673149109,0.4486520290374756,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9525781869888306,0.6479883790016174,0.6146840453147888,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8301662802696228,0.4335297644138336,0.3055700659751892,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8105761408805847,0.400919109582901,0.3835307955741882,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6816933155059814,0.2357137799263,1.082388162612915,284.9188537597656,284.95001220703125,300.5858764648437,292.8760681152344,298.2123413085937,297.2591247558594,284.9206848144531,1.0,0.6566717028617859,0.3825389742851257,0.3825389742851257,1.0,1.0,-3.4043214321136475,0.9739968180656432,2.4303247928619385,0.209377035498619,0.887395977973938,0.887395977973938,0.0,215.42111206054688,223.0,58600.328125,0.0,3500.90771484375,1.0,279.14068603515625,283.009765625,295.8490600585937,299.59197998046875,293.1499938964844,293.1499938964844,279.45001220703125,36424.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92728853225708,1.0,0.0,0.0,3.61604118347168,3.61606502532959,8.724891813471913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.5625,0.0,1498.8624267578125,1895.4371337890625,0.0,3656.26318359375,0.8980287313461304,1.0,0.0,3.0,1.0,0.0
18105900,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8656122088432312,0.4955703616142273,0.4487141370773315,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9525217413902284,0.6497094631195068,0.6161328554153442,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8304609656333923,0.4352854788303375,0.3066901862621307,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8103566765785217,0.4017331004142761,0.3841801583766937,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6814864277839661,0.2361975312232971,1.0841903686523438,285.0615539550781,284.95001220703125,300.5965270996094,292.8681640625,298.2186279296875,297.2646484375,285.06884765625,1.0,0.657976508140564,0.3821873366832733,0.3821873366832733,1.0,1.0,-3.410429239273072,0.9750020503997804,2.435427188873291,0.2089692503213882,0.8980520367622375,0.8980520367622375,0.0,216.39617919921875,223.0,57451.85546875,0.0,3521.0166015625,1.0,279.39898681640625,283.1739196777344,295.8151550292969,299.42071533203125,293.1499938964844,293.1499938964844,279.45001220703125,35834.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206324815750122,1.0,0.0,0.0,3.6204681396484375,3.620491743087769,8.746267212700332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0888671875,0.0,1499.3294677734375,1895.4371337890625,0.0,3594.994140625,0.8988252878189087,1.0,0.0,3.0,1.0,0.0
18105960,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8654431700706482,0.4960377812385559,0.4490931630134582,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.953024446964264,0.6516682505607605,0.6179107427597046,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8312072157859802,0.4372537434101105,0.3080178499221802,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8106017112731934,0.402754545211792,0.3850849270820617,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.6817411184310913,0.2368504256010055,1.086883783340454,285.10870361328125,284.95001220703125,300.6072082519531,292.8601379394531,298.2267761230469,297.2724914550781,285.1094665527344,1.0,0.659488320350647,0.3818810284137726,0.3818810284137726,1.0,1.0,-3.4189436435699463,0.9769310355186462,2.442012548446656,0.2089514434337616,0.9058562517166138,0.9058562517166138,0.0,217.1773681640625,226.0,57430.140625,0.0,3545.775634765625,1.0,279.44354248046875,283.21612548828125,295.8257141113281,299.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,35357.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918039083480835,1.0,0.0,0.0,3.636918067932129,3.636941909790039,8.825927011457679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.4794921875,0.0,1513.87451171875,1895.4371337890625,0.0,3571.051025390625,0.9019805192947388,1.0,0.0,3.0,1.0,0.0
18106020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8630225658416748,0.4950055480003357,0.4488425552845001,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9517984986305236,0.653854489326477,0.6205973029136658,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8310099840164185,0.4398764967918396,0.3102150857448578,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8094418048858643,0.4037216007709503,0.3864429891109466,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6808346509933472,0.2375237345695495,1.091380953788757,284.94488525390625,284.95001220703125,300.6285705566406,292.8439636230469,298.2313232421875,297.2720947265625,284.9442138671875,1.0,0.6625232100486755,0.3812684416770935,0.3812684416770935,1.0,1.0,-3.431572914123535,0.9793128371238708,2.4522600173950195,0.2087105363607406,0.8987666368484497,0.8987666368484497,0.0,219.99009704589844,229.0,58920.94140625,0.0,3592.3740234375,1.0,279.1567687988281,283.02410888671875,295.8779296875,299.6885681152344,293.1499938964844,293.1499938964844,279.45001220703125,35918.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928374409675598,1.0,0.0,0.0,3.6434202194213854,3.643444061279297,8.857513194016065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.572265625,0.0,1525.2542724609375,1895.4371337890625,0.0,3666.232177734375,0.9037112593650818,1.0,0.0,3.0,1.0,0.0
18106080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8630225658416748,0.4950055480003357,0.4488425552845001,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9517984986305236,0.653854489326477,0.6205973029136658,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8310099840164185,0.4398764967918396,0.3102150857448578,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8094418048858643,0.4037216007709503,0.3864429891109466,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6808346509933472,0.2375237345695495,1.091380953788757,284.94488525390625,284.95001220703125,300.6285705566406,292.8439636230469,298.2313232421875,297.2720947265625,284.9442138671875,1.0,0.6625232100486755,0.3812684416770935,0.3812684416770935,1.0,1.0,-3.431572914123535,0.9793128371238708,2.4522600173950195,0.2087105363607406,0.8987666368484497,0.8987666368484497,0.0,219.99009704589844,229.0,58920.94140625,0.0,3592.3740234375,1.0,279.1567687988281,283.02410888671875,295.8779296875,299.6885681152344,293.1499938964844,293.1499938964844,279.45001220703125,35918.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928374409675598,1.0,0.0,0.0,3.6434202194213854,3.643444061279297,8.857513194016065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.572265625,0.0,1525.2542724609375,1895.4371337890625,0.0,3666.232177734375,0.9037112593650818,1.0,0.0,3.0,1.0,0.0
18106140,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8600423336029053,0.4947338104248047,0.4482772052288055,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.949856698513031,0.6565643548965454,0.6228631138801575,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8302929997444153,0.442986249923706,0.3122162222862243,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.807671070098877,0.4049434959888458,0.3874596059322357,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6793249249458313,0.2382829934358596,1.0946133136749268,285.1064147949219,284.95001220703125,300.6499938964844,292.82763671875,298.2391052246094,297.2762756347656,285.10699462890625,1.0,0.6653435826301575,0.380655825138092,0.380655825138092,1.0,1.0,-3.4411263465881348,0.9806715846061708,2.46045470237732,0.2078449726104736,0.9159066677093506,0.9159066677093506,0.0,223.07293701171875,232.0,57788.125,0.0,3633.4658203125,1.0,279.4432983398437,283.2051696777344,295.8100891113281,299.4945983886719,293.1499938964844,293.1499938964844,279.1499938964844,35192.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92184978723526,1.0,0.0,0.0,3.670250415802002,3.670274496078491,8.988447461888427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.603515625,0.0,1549.7432861328125,1895.4371337890625,0.0,3606.2197265625,0.9093031883239746,1.0,0.0,3.0,1.0,0.0
18106200,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8600423336029053,0.4947338104248047,0.4482772052288055,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.949856698513031,0.6565643548965454,0.6228631138801575,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8302929997444153,0.442986249923706,0.3122162222862243,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.807671070098877,0.4049434959888458,0.3874596059322357,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6793249249458313,0.2382829934358596,1.0946133136749268,285.1064147949219,284.95001220703125,300.6499938964844,292.82763671875,298.2391052246094,297.2762756347656,285.10699462890625,1.0,0.6653435826301575,0.380655825138092,0.380655825138092,1.0,1.0,-3.4411263465881348,0.9806715846061708,2.46045470237732,0.2078449726104736,0.9159066677093506,0.9159066677093506,0.0,223.07293701171875,232.0,57788.125,0.0,3633.4658203125,1.0,279.4432983398437,283.2051696777344,295.8100891113281,299.4945983886719,293.1499938964844,293.1499938964844,279.1499938964844,35192.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92184978723526,1.0,0.0,0.0,3.670250415802002,3.670274496078491,8.988447461888427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.603515625,0.0,1549.7432861328125,1895.4371337890625,0.0,3606.2197265625,0.9093031883239746,1.0,0.0,3.0,1.0,0.0
18106260,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8568611741065979,0.4933227598667145,0.4476036131381988,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9476259350776672,0.6582460999488831,0.6250085830688477,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.829403817653656,0.4453521966934204,0.3141999244689941,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8056895732879639,0.4055385589599609,0.3884371519088745,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6776688098907471,0.2386624664068222,1.097793698310852,284.93853759765625,284.95001220703125,300.6714172363281,292.8111877441406,298.2397766113281,297.2714233398437,284.9373779296875,1.0,0.6681708693504333,0.3798556923866272,0.3798556923866272,1.0,1.0,-3.450296401977539,0.981334626674652,2.468961715698242,0.2066372185945511,0.908093512058258,0.908093512058258,0.0,226.3754425048828,235.0,59244.1953125,0.0,3675.11181640625,1.0,279.15887451171875,283.0104675292969,295.84454345703125,299.6777038574219,293.1499938964844,293.1499938964844,278.8500061035156,35839.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318886399269104,1.0,0.0,0.0,3.679409265518189,3.679433584213257,9.03336399460386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.080078125,0.0,1564.9222412109375,1895.4371337890625,0.0,3698.4404296875,0.911712408065796,1.0,0.0,3.0,1.0,0.0
18106320,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8568611741065979,0.4933227598667145,0.4476036131381988,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9476259350776672,0.6582460999488831,0.6250085830688477,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.829403817653656,0.4453521966934204,0.3141999244689941,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8056895732879639,0.4055385589599609,0.3884371519088745,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6776688098907471,0.2386624664068222,1.097793698310852,284.93853759765625,284.95001220703125,300.6714172363281,292.8111877441406,298.2397766113281,297.2714233398437,284.9373779296875,1.0,0.6681708693504333,0.3798556923866272,0.3798556923866272,1.0,1.0,-3.450296401977539,0.981334626674652,2.468961715698242,0.2066372185945511,0.908093512058258,0.908093512058258,0.0,226.3754425048828,235.0,59244.1953125,0.0,3675.11181640625,1.0,279.15887451171875,283.0104675292969,295.84454345703125,299.6777038574219,293.1499938964844,293.1499938964844,278.8500061035156,35839.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318886399269104,1.0,0.0,0.0,3.679409265518189,3.679433584213257,9.03336399460386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.080078125,0.0,1564.9222412109375,1895.4371337890625,0.0,3698.4404296875,0.911712408065796,1.0,0.0,3.0,1.0,0.0
18106380,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8517044186592102,0.4907099306583404,0.4456272423267364,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9430477023124696,0.6586481332778931,0.6257861256599426,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8267760276794434,0.4467694461345672,0.3154318332672119,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.8018130660057068,0.4051767289638519,0.3884505927562713,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6742851138114929,0.2383211404085159,1.0977728366851809,284.7650146484375,284.95001220703125,300.6928100585937,292.7947692871094,298.2323913574219,297.2559814453125,284.7647705078125,1.0,0.670321524143219,0.3790555298328399,0.3790555298328399,1.0,1.0,-3.450335502624512,0.9789442420005798,2.471391201019287,0.2043681442737579,0.8883066773414612,0.8883066773414612,0.0,230.6416473388672,238.0,60431.47265625,0.0,3700.349609375,1.0,278.8570556640625,282.81451416015625,295.83154296875,299.75732421875,293.1499938964844,293.1499938964844,279.1499938964844,36864.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416825771331788,1.0,0.0,0.0,3.6505184173583984,3.650542736053467,8.892060350262909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.97265625,0.0,1540.2139892578125,1895.4371337890625,0.0,3787.732666015625,0.9059149622917176,1.0,0.0,3.0,1.0,0.0
18106440,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8517044186592102,0.4907099306583404,0.4456272423267364,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9430477023124696,0.6586481332778931,0.6257861256599426,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8267760276794434,0.4467694461345672,0.3154318332672119,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.8018130660057068,0.4051767289638519,0.3884505927562713,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6742851138114929,0.2383211404085159,1.0977728366851809,284.7650146484375,284.95001220703125,300.6928100585937,292.7947692871094,298.2323913574219,297.2559814453125,284.7647705078125,1.0,0.670321524143219,0.3790555298328399,0.3790555298328399,1.0,1.0,-3.450335502624512,0.9789442420005798,2.471391201019287,0.2043681442737579,0.8883066773414612,0.8883066773414612,0.0,230.6416473388672,238.0,60431.47265625,0.0,3700.349609375,1.0,278.8570556640625,282.81451416015625,295.83154296875,299.75732421875,293.1499938964844,293.1499938964844,279.1499938964844,36864.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416825771331788,1.0,0.0,0.0,3.6505184173583984,3.650542736053467,8.892060350262909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.97265625,0.0,1540.2139892578125,1895.4371337890625,0.0,3787.732666015625,0.9059149622917176,1.0,0.0,3.0,1.0,0.0
18106500,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8494298458099365,0.4900252223014831,0.444705992937088,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9410333037376404,0.6593371033668518,0.6261602640151978,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8256871700286865,0.4478952288627624,0.3160569667816162,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8000667691230774,0.4052683115005493,0.3883962631225586,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6727116107940674,0.2382737100124359,1.0973299741744995,284.8958740234375,284.95001220703125,300.7034606933594,292.7865905761719,298.232177734375,297.2530517578125,284.9027099609375,1.0,0.6712294816970825,0.3786554634571075,0.3786554634571075,1.0,1.0,-3.44982385635376,0.9775792360305786,2.472244501113892,0.2030461877584457,0.8927949666976929,0.8927949666976929,0.0,232.527084350586,238.0,59161.484375,0.0,3710.224853515625,1.0,279.101806640625,282.9696350097656,295.7621765136719,299.5095520019531,293.1499938964844,293.1499938964844,279.1499938964844,36542.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936003029346466,1.0,0.0,0.0,3.639387607574463,3.639411687850952,8.83791699379799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8828125,0.0,1525.441162109375,1895.4371337890625,0.0,3736.039306640625,0.9034921526908876,1.0,0.0,3.0,1.0,0.0
18106560,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8483309745788574,0.4899433851242065,0.4444569945335388,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9403601288795472,0.6605948209762573,0.6271595358848572,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8256105780601501,0.4494936466217041,0.317060649394989,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7993606328964233,0.405764490365982,0.3887436687946319,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6720370054244995,0.2384995222091674,1.098009467124939,284.9444885253906,284.95001220703125,300.714111328125,292.7784423828125,298.2363586425781,297.2558288574219,284.9455261230469,1.0,0.6722977757453918,0.3783478736877441,0.3783478736877441,1.0,1.0,-3.453160524368286,0.97774475812912,2.475415706634521,0.2023788839578628,0.8951740264892578,0.8951740264892578,0.0,233.7501220703125,226.0,58984.0078125,0.0,3725.601318359375,1.0,279.1443176269531,283.0159606933594,295.75054931640625,299.5157165527344,293.1499938964844,293.1499938964844,279.45001220703125,36196.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328805208206176,1.0,0.0,0.0,3.639071702957153,3.639095544815064,8.836382789922936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.119140625,0.0,1522.508056640625,1895.4371337890625,0.0,3707.515869140625,0.9030213356018066,1.0,0.0,3.0,1.0,0.0
18106620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8535266518592834,0.4906482994556427,0.4446466863155365,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9484804272651672,0.6640107035636902,0.6298756003379822,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8323370218276978,0.4534692764282226,0.3194868862628937,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8052728176116943,0.4074873924255371,0.3899232149124145,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.6770157814025879,0.2395141422748565,1.1006649732589722,285.1211242675781,284.95001220703125,300.7353210449219,292.7622985839844,298.2509155273437,297.2695617675781,285.1217346191406,1.0,0.6707592010498047,0.3777326643466949,0.3777326643466949,1.0,1.0,-3.4641811847686768,0.9795408248901368,2.48464035987854,0.2016730457544326,0.9140456318855286,0.9140456318855286,0.0,228.5933837890625,214.0,57823.5078125,0.0,3722.15673828125,1.0,279.4426574707031,283.21240234375,295.72955322265625,299.40283203125,293.1499938964844,293.1499938964844,279.1499938964844,35243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238729476928712,1.0,0.0,0.0,3.664708614349365,3.6647324562072754,8.961323487710615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.240234375,0.0,1543.91357421875,1895.4371337890625,0.0,3624.856689453125,0.908113420009613,1.0,0.0,3.0,1.0,0.0
18106680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8535266518592834,0.4906482994556427,0.4446466863155365,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9484804272651672,0.6640107035636902,0.6298756003379822,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8323370218276978,0.4534692764282226,0.3194868862628937,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8052728176116943,0.4074873924255371,0.3899232149124145,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.6770157814025879,0.2395141422748565,1.1006649732589722,285.1211242675781,284.95001220703125,300.7353210449219,292.7622985839844,298.2509155273437,297.2695617675781,285.1217346191406,1.0,0.6707592010498047,0.3777326643466949,0.3777326643466949,1.0,1.0,-3.4641811847686768,0.9795408248901368,2.48464035987854,0.2016730457544326,0.9140456318855286,0.9140456318855286,0.0,228.5933837890625,214.0,57823.5078125,0.0,3722.15673828125,1.0,279.4426574707031,283.21240234375,295.72955322265625,299.40283203125,293.1499938964844,293.1499938964844,279.1499938964844,35243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238729476928712,1.0,0.0,0.0,3.664708614349365,3.6647324562072754,8.961323487710615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.240234375,0.0,1543.91357421875,1895.4371337890625,0.0,3624.856689453125,0.908113420009613,1.0,0.0,3.0,1.0,0.0
18106740,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8611040711402893,0.4896315634250641,0.4439828395843506,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9593735337257384,0.6658936738967896,0.6318525075912476,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8414726257324219,0.4563160538673401,0.3215236365795135,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8134735822677612,0.4083451628684997,0.3907497525215149,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6843520998954773,0.2400944381952285,1.1027053594589231,284.9524230957031,284.95001220703125,300.75634765625,292.74639892578125,298.25469970703125,297.2687683105469,284.9512939453125,1.0,0.6675128936767578,0.3771174550056457,0.3771174550056457,1.0,1.0,-3.47167444229126,0.9801461696624756,2.491528272628784,0.2008201777935028,0.9071789979934692,0.9071789979934692,0.0,220.635009765625,202.0,59257.5,0.0,3693.37939453125,1.0,279.15789794921875,283.01531982421875,295.779052734375,299.6118469238281,293.1499938964844,293.1499938964844,278.8500061035156,35821.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340256452560424,1.0,0.0,0.0,3.6745355129241934,3.674559831619263,9.009448262986552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0986328125,0.0,1559.294677734375,1895.4371337890625,0.0,3717.984375,0.9106018543243408,1.0,0.0,3.0,1.0,0.0
18106800,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8611040711402893,0.4896315634250641,0.4439828395843506,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9593735337257384,0.6658936738967896,0.6318525075912476,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8414726257324219,0.4563160538673401,0.3215236365795135,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8134735822677612,0.4083451628684997,0.3907497525215149,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6843520998954773,0.2400944381952285,1.1027053594589231,284.9524230957031,284.95001220703125,300.75634765625,292.74639892578125,298.25469970703125,297.2687683105469,284.9512939453125,1.0,0.6675128936767578,0.3771174550056457,0.3771174550056457,1.0,1.0,-3.47167444229126,0.9801461696624756,2.491528272628784,0.2008201777935028,0.9071789979934692,0.9071789979934692,0.0,220.635009765625,202.0,59257.5,0.0,3693.37939453125,1.0,279.15789794921875,283.01531982421875,295.779052734375,299.6118469238281,293.1499938964844,293.1499938964844,278.8500061035156,35821.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340256452560424,1.0,0.0,0.0,3.6745355129241934,3.674559831619263,9.009448262986552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0986328125,0.0,1559.294677734375,1895.4371337890625,0.0,3717.984375,0.9106018543243408,1.0,0.0,3.0,1.0,0.0
18106860,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8685075640678406,0.4872679412364959,0.4417762458324432,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9695761203765868,0.6663135886192322,0.6321797966957092,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8507171869277954,0.4580976665019989,0.3226528167724609,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8212099671363831,0.4081393778324127,0.3904301226139068,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.6915246844291687,0.2399215400218963,1.1010948419570925,284.77740478515625,284.95001220703125,300.7771911621094,292.7308959960937,298.24853515625,297.2553100585937,284.7770080566406,1.0,0.6625897884368896,0.3763873875141144,0.3763873875141144,1.0,1.0,-3.4684605598449707,0.9768863916397096,2.491574287414551,0.1984307318925857,0.8882110714912415,0.8882110714912415,0.0,212.04620361328125,190.0,60433.39453125,0.0,3634.665771484375,1.0,278.8570556640625,282.8183288574219,295.7679138183594,299.69305419921875,293.1499938964844,293.1499938964844,279.1499938964844,36816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439261555671692,1.0,0.0,0.0,3.6473522186279297,3.647376298904419,8.876642141331104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5205078125,0.0,1536.3272705078125,1895.4371337890625,0.0,3808.083251953125,0.9051765203475952,1.0,0.0,3.0,1.0,0.0
18106920,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8685075640678406,0.4872679412364959,0.4417762458324432,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9695761203765868,0.6663135886192322,0.6321797966957092,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8507171869277954,0.4580976665019989,0.3226528167724609,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8212099671363831,0.4081393778324127,0.3904301226139068,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.6915246844291687,0.2399215400218963,1.1010948419570925,284.77740478515625,284.95001220703125,300.7771911621094,292.7308959960937,298.24853515625,297.2553100585937,284.7770080566406,1.0,0.6625897884368896,0.3763873875141144,0.3763873875141144,1.0,1.0,-3.4684605598449707,0.9768863916397096,2.491574287414551,0.1984307318925857,0.8882110714912415,0.8882110714912415,0.0,212.04620361328125,190.0,60433.39453125,0.0,3634.665771484375,1.0,278.8570556640625,282.8183288574219,295.7679138183594,299.69305419921875,293.1499938964844,293.1499938964844,279.1499938964844,36816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439261555671692,1.0,0.0,0.0,3.6473522186279297,3.647376298904419,8.876642141331104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5205078125,0.0,1536.3272705078125,1895.4371337890625,0.0,3808.083251953125,0.9051765203475952,1.0,0.0,3.0,1.0,0.0
18106980,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8775286078453064,0.4867086112499237,0.4403893947601318,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9801176190376282,0.6678459048271179,0.6327394247055054,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8611660599708557,0.4606170952320099,0.3238170742988586,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8297609686851501,0.4086693823337555,0.3902390599250793,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6995219588279724,0.2401572465896606,1.0995008945465088,284.94158935546875,284.95001220703125,300.7945251464844,292.7182006835937,298.2518310546875,297.2557983398437,284.9435119628906,1.0,0.6578108668327332,0.3757741451263428,0.3757741451263428,1.0,1.0,-3.466705083847046,0.9744634628295898,2.492241621017456,0.1962612271308899,0.8948120474815369,0.8948120474815369,0.0,203.2437896728516,190.0,58999.94921875,0.0,3578.3310546875,1.0,279.1350402832031,283.00604248046875,295.6887512207031,299.4488525390625,293.1499938964844,293.1499938964844,279.1499938964844,36218.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93572336435318,1.0,0.0,0.0,3.637901306152344,3.637925148010254,8.830699584905233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9052734375,0.0,1521.38232421875,1895.4371337890625,0.0,3733.487548828125,0.9027863144874572,1.0,0.0,3.0,1.0,0.0
18107040,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8798236846923828,0.4867214560508728,0.4403106272220611,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9825137853622437,0.6682571768760681,0.6330238580703735,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8637036085128784,0.4611979722976684,0.3241476416587829,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8318459391593933,0.4088610112667084,0.3903192579746246,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7014816999435425,0.2402680516242981,1.099536657333374,284.9478759765625,284.95001220703125,300.7978210449219,292.7158203125,298.2533569335937,297.2571105957031,284.9492492675781,1.0,0.6569234132766724,0.375657320022583,0.375657320022583,1.0,1.0,-3.4674880504608154,0.9743685126304626,2.493119478225708,0.1959782987833023,0.8952014446258545,0.8952014446258545,0.0,201.3329925537109,178.0,58973.9453125,0.0,3568.909912109375,1.0,279.14080810546875,283.0120544433594,295.6898498535156,299.4551696777344,293.1499938964844,293.1499938964844,279.45001220703125,36165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351484775543212,1.0,0.0,0.0,3.637759208679199,3.637783288955689,8.83001064266864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.447265625,0.0,1520.830322265625,1895.4371337890625,0.0,3728.240234375,0.902686893939972,1.0,0.0,3.0,1.0,0.0
18107100,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8876593708992004,0.4870351552963257,0.4401724636554718,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9901623725891112,0.6698176264762878,0.6340407729148865,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8723322749137878,0.463245689868927,0.3252626061439514,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.838949978351593,0.4096632599830627,0.3906798958778381,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7081270813941956,0.240760937333107,1.100063443183899,285.0848999023437,284.95001220703125,300.8080444335937,292.70849609375,298.2598571777344,297.263427734375,285.0914001464844,1.0,0.6541994214057922,0.3752923011779785,0.3752923011779785,1.0,1.0,-3.4709482192993164,0.9744035601615906,2.49654483795166,0.1951949000358581,0.9063687324523926,0.9063687324523926,0.0,195.2048492431641,178.0,57866.8515625,0.0,3540.945068359375,1.0,279.3992919921875,283.1759948730469,295.6559143066406,299.2841796875,293.1499938964844,293.1499938964844,279.45001220703125,35626.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284911155700684,1.0,0.0,0.0,3.645817279815674,3.645841360092163,8.869172916092793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8916015625,0.0,1525.72705078125,1895.4371337890625,0.0,3667.302978515625,0.9043262004852296,1.0,0.0,3.0,1.0,0.0
18107160,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8968040943145752,0.4875617921352386,0.440349131822586,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9980964660644532,0.671621561050415,0.6353899240493774,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8823098540306091,0.4655010104179382,0.3265893459320068,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8472499251365662,0.410670667886734,0.3912981450557709,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7155044674873352,0.2414232790470123,1.101488709449768,285.1239318847656,284.95001220703125,300.81817626953125,292.7012939453125,298.2682800292969,297.27197265625,285.1244812011719,1.0,0.6516172289848328,0.375029057264328,0.375029057264328,1.0,1.0,-3.4765970706939697,0.97544127702713,2.5011558532714844,0.1949486881494522,0.91429203748703,0.91429203748703,0.0,188.7991943359375,166.0,57825.40625,0.0,3516.75439453125,1.0,279.4428405761719,283.21307373046875,295.667724609375,299.3398742675781,293.1499938964844,293.1499938964844,279.1499938964844,35218.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259753227233888,1.0,0.0,0.0,3.664413928985596,3.664438009262085,8.959883075476682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.955078125,0.0,1543.3935546875,1895.4371337890625,0.0,3644.196533203125,0.9080283641815186,1.0,0.0,3.0,1.0,0.0
18107220,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9081997871398926,0.4865553677082062,0.4397697746753692,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.6751282811164856,0.6169524192810059,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8957942724227905,0.4685152471065521,0.3288013935089111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8582202792167664,0.4114804863929748,0.3921485543251037,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7245372533798218,0.2420144826173782,1.103857398033142,284.93701171875,284.95001220703125,300.8382263183594,292.6874389648437,298.2757873535156,297.27801513671875,284.9351806640625,1.0,0.644814133644104,0.3745025992393493,0.3745025992393493,1.0,1.0,-3.4605400562286377,0.9685510396957396,2.4919891357421875,0.1922366172075271,0.9060375094413756,0.9060375094413756,0.0,180.1681365966797,154.0,58993.7109375,0.0,3427.14404296875,1.0,279.1567077636719,282.99853515625,295.7179260253906,299.538330078125,293.1499938964844,293.1499938964844,278.8500061035156,35869.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356869459152222,1.0,0.0,0.0,3.673454523086548,3.673478841781616,9.004148751046159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2705078125,0.0,1558.4403076171875,1895.4371337890625,0.0,3733.1552734375,0.910373330116272,1.0,0.0,3.0,1.0,0.0
18107280,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9081997871398926,0.4865553677082062,0.4397697746753692,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.6751282811164856,0.6169524192810059,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8957942724227905,0.4685152471065521,0.3288013935089111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8582202792167664,0.4114804863929748,0.3921485543251037,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7245372533798218,0.2420144826173782,1.103857398033142,284.93701171875,284.95001220703125,300.8382263183594,292.6874389648437,298.2757873535156,297.27801513671875,284.9351806640625,1.0,0.644814133644104,0.3745025992393493,0.3745025992393493,1.0,1.0,-3.4605400562286377,0.9685510396957396,2.4919891357421875,0.1922366172075271,0.9060375094413756,0.9060375094413756,0.0,180.1681365966797,154.0,58993.7109375,0.0,3427.14404296875,1.0,279.1567077636719,282.99853515625,295.7179260253906,299.538330078125,293.1499938964844,293.1499938964844,278.8500061035156,35869.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356869459152222,1.0,0.0,0.0,3.673454523086548,3.673478841781616,9.004148751046159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2705078125,0.0,1558.4403076171875,1895.4371337890625,0.0,3733.1552734375,0.910373330116272,1.0,0.0,3.0,1.0,0.0
18107340,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9189464449882508,0.4840210676193237,0.4374775886535644,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9990000128746032,0.679988443851471,0.5948699116706848,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9083850979804992,0.470298558473587,0.3299849331378937,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8683400750160217,0.4110787808895111,0.3917191624641418,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.7323906421661377,0.2417606860399246,1.102184534072876,284.7435302734375,284.95001220703125,300.8579406738281,292.6742858886719,298.2813720703125,297.28253173828125,284.74200439453125,1.0,0.6361884474754333,0.3739761412143707,0.3739761412143707,1.0,1.0,-3.430129051208496,0.9569793939590454,2.47314977645874,0.1876264959573745,0.884058952331543,0.884058952331543,0.0,171.64422607421875,142.0,59815.609375,0.0,3305.908447265625,1.0,278.85943603515625,282.7905578613281,295.703857421875,299.5957336425781,293.1499938964844,293.1499938964844,279.1499938964844,37006.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442218542099,1.0,0.0,0.0,3.639446973800659,3.639471054077149,8.838205189931614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3193359375,0.0,1528.970947265625,1895.4371337890625,0.0,3810.761962890625,0.903533935546875,1.0,0.0,3.0,1.0,0.0
18107400,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9189464449882508,0.4840210676193237,0.4374775886535644,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9990000128746032,0.679988443851471,0.5948699116706848,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9083850979804992,0.470298558473587,0.3299849331378937,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8683400750160217,0.4110787808895111,0.3917191624641418,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.7323906421661377,0.2417606860399246,1.102184534072876,284.7435302734375,284.95001220703125,300.8579406738281,292.6742858886719,298.2813720703125,297.28253173828125,284.74200439453125,1.0,0.6361884474754333,0.3739761412143707,0.3739761412143707,1.0,1.0,-3.430129051208496,0.9569793939590454,2.47314977645874,0.1876264959573745,0.884058952331543,0.884058952331543,0.0,171.64422607421875,142.0,59815.609375,0.0,3305.908447265625,1.0,278.85943603515625,282.7905578613281,295.703857421875,299.5957336425781,293.1499938964844,293.1499938964844,279.1499938964844,37006.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442218542099,1.0,0.0,0.0,3.639446973800659,3.639471054077149,8.838205189931614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3193359375,0.0,1528.970947265625,1895.4371337890625,0.0,3810.761962890625,0.903533935546875,1.0,0.0,3.0,1.0,0.0
