time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.934075117111206,0.4832510948181152,0.4359320998191833,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6881744861602783,0.5683813691139221,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.925974428653717,0.4733876287937164,0.3315536379814148,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8816441893577576,0.4115546941757202,0.3914951682090759,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7425144910812378,0.2420141845941543,1.100700616836548,284.8916931152344,284.95001220703125,300.87725830078125,292.6619873046875,298.3042907714844,297.31024169921875,284.8921203613281,1.0,0.6264126896858215,0.3737434148788452,0.3737434148788452,1.0,1.0,-3.3962419033050537,0.9451277852058412,2.4511141777038574,0.1833508014678955,0.8865243196487427,0.8865243196487427,0.0,161.8844451904297,145.0,57998.5546875,0.0,3171.646484375,1.0,279.1407775878906,282.9698486328125,295.6265869140625,299.3379821777344,293.1499938964844,293.1499938964844,279.45001220703125,36497.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335976243019104,1.0,0.0,0.0,3.617911338806152,3.617935180664064,8.733919116821198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.89794921875,0.0,1501.4476318359375,1895.4371337890625,0.0,3714.072509765625,0.8984642624855042,1.0,0.0,3.0,1.0,0.0
18107520,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.934075117111206,0.4832510948181152,0.4359320998191833,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6881744861602783,0.5683813691139221,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.925974428653717,0.4733876287937164,0.3315536379814148,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8816441893577576,0.4115546941757202,0.3914951682090759,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7425144910812378,0.2420141845941543,1.100700616836548,284.8916931152344,284.95001220703125,300.87725830078125,292.6619873046875,298.3042907714844,297.31024169921875,284.8921203613281,1.0,0.6264126896858215,0.3737434148788452,0.3737434148788452,1.0,1.0,-3.3962419033050537,0.9451277852058412,2.4511141777038574,0.1833508014678955,0.8865243196487427,0.8865243196487427,0.0,161.8844451904297,145.0,57998.5546875,0.0,3171.646484375,1.0,279.1407775878906,282.9698486328125,295.6265869140625,299.3379821777344,293.1499938964844,293.1499938964844,279.45001220703125,36497.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335976243019104,1.0,0.0,0.0,3.617911338806152,3.617935180664064,8.733919116821198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.89794921875,0.0,1501.4476318359375,1895.4371337890625,0.0,3714.072509765625,0.8984642624855042,1.0,0.0,3.0,1.0,0.0
18107580,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9464083313941956,0.483873963356018,0.4360443949699402,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.698991060256958,0.5493279695510864,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9411805272102356,0.4777056276798248,0.3342108428478241,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8928001523017883,0.4131237864494324,0.3925301134586334,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7512629628181458,0.2431378364562988,1.1037770509719849,285.0572204589844,284.95001220703125,300.89617919921875,292.6506042480469,298.3407897949219,297.3555908203125,285.0579528808594,1.0,0.6214335560798645,0.3735107183456421,0.3735107183456421,1.0,1.0,-3.3815698623657227,0.9396320581436156,2.4419379234313965,0.180781751871109,0.9007639288902284,0.9007639288902284,0.0,155.51544189453125,148.0,56689.54296875,0.0,3101.9443359375,1.0,279.4411926269531,283.1708679199219,295.6073608398437,299.2077941894531,293.1499938964844,293.1499938964844,279.75,35605.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92220938205719,1.0,0.0,0.0,3.630023717880249,3.630047559738159,8.79249682839145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.65185546875,0.0,1508.123779296875,1895.4371337890625,0.0,3609.533935546875,0.9005835652351379,1.0,0.0,3.0,1.0,0.0
18107640,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9464083313941956,0.483873963356018,0.4360443949699402,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.698991060256958,0.5493279695510864,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9411805272102356,0.4777056276798248,0.3342108428478241,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8928001523017883,0.4131237864494324,0.3925301134586334,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7512629628181458,0.2431378364562988,1.1037770509719849,285.0572204589844,284.95001220703125,300.89617919921875,292.6506042480469,298.3407897949219,297.3555908203125,285.0579528808594,1.0,0.6214335560798645,0.3735107183456421,0.3735107183456421,1.0,1.0,-3.3815698623657227,0.9396320581436156,2.4419379234313965,0.180781751871109,0.9007639288902284,0.9007639288902284,0.0,155.51544189453125,148.0,56689.54296875,0.0,3101.9443359375,1.0,279.4411926269531,283.1708679199219,295.6073608398437,299.2077941894531,293.1499938964844,293.1499938964844,279.75,35605.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92220938205719,1.0,0.0,0.0,3.630023717880249,3.630047559738159,8.79249682839145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.65185546875,0.0,1508.123779296875,1895.4371337890625,0.0,3609.533935546875,0.9005835652351379,1.0,0.0,3.0,1.0,0.0
18107700,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.950985312461853,0.4843860864639282,0.4363357722759247,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.9990000128746032,0.7045058012008667,0.5425871014595032,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.947197675704956,0.4800821244716644,0.3357320725917816,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8972041010856628,0.4141181111335754,0.393307089805603,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.7548636198043823,0.2438990026712417,1.1064903736114502,285.18475341796875,284.95001220703125,300.90545654296875,292.6452941894531,298.359375,297.3783874511719,285.19091796875,1.0,0.620180070400238,0.3733943700790405,0.3733943700790405,1.0,1.0,-3.379833936691284,0.9387195706367492,2.44111442565918,0.1801842451095581,0.9147590398788452,0.9147590398788452,0.0,153.46548461914062,148.0,55592.01953125,0.0,3086.259765625,1.0,279.69952392578125,283.3252868652344,295.5863952636719,299.06378173828125,293.1499938964844,293.1499938964844,279.75,35065.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155429601669312,1.0,0.0,0.0,3.64877200126648,3.6487958431243896,8.883553732630389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.45263671875,0.0,1524.813720703125,1895.4371337890625,0.0,3547.970947265625,0.9045913219451904,1.0,0.0,3.0,1.0,0.0
18107760,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9548676013946532,0.4850051403045654,0.4368252456188202,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9990000128746032,0.709969699382782,0.5371394157409668,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9524688124656676,0.482577234506607,0.3374004662036896,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.9010688662528992,0.4152240455150604,0.394258588552475,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7581142783164978,0.2447657883167266,1.1099141836166382,285.2195739746094,284.95001220703125,300.91461181640625,292.6402282714844,298.3778686523437,297.4005432128906,285.2195739746094,1.0,0.6196082830429077,0.3733746707439422,0.3733746707439422,1.0,1.0,-3.381133317947388,0.9390710592269896,2.4420623779296875,0.1801797449588775,0.9256263375282288,0.9256263375282288,0.0,151.946044921875,168.0,55607.27734375,0.0,3080.384033203125,1.0,279.7437438964844,283.3576354980469,295.6054382324219,299.1331481933594,293.1499938964844,293.1499938964844,279.45001220703125,34665.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132179617881776,1.0,0.0,0.0,3.6774325370788574,3.677456617355346,9.023660254570132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6201171875,0.0,1553.84619140625,1895.4371337890625,0.0,3526.443115234375,0.9105634689331056,1.0,0.0,3.0,1.0,0.0
18107820,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9483667612075806,0.4843233525753021,0.4368850588798523,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.7174537777900696,0.5473435521125793,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.948860764503479,0.486129492521286,0.3402769565582275,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8964174389839172,0.416282057762146,0.3957434296607971,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7548771500587463,0.2458028346300125,1.1162519454956057,285.0546569824219,284.95001220703125,300.9325866699219,292.6310119628906,298.39483642578125,297.41571044921875,285.054443359375,1.0,0.6257873177528381,0.3733352124691009,0.3733352124691009,1.0,1.0,-3.4063093662261963,0.9472413659095764,2.4590680599212646,0.1823253184556961,0.925623893737793,0.925623893737793,0.0,156.00381469726562,188.0,57327.82421875,0.0,3160.299072265625,1.0,279.4564208984375,283.15069580078125,295.6692810058594,299.3674011230469,293.1499938964844,293.1499938964844,279.1499938964844,35173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245812296867372,1.0,0.0,0.0,3.710791826248169,3.710816383361816,9.18811622341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.486328125,0.0,1595.57080078125,1895.4371337890625,0.0,3631.375244140625,0.9183075428009032,1.0,0.0,3.0,1.0,0.0
18107880,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9483667612075806,0.4843233525753021,0.4368850588798523,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.7174537777900696,0.5473435521125793,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.948860764503479,0.486129492521286,0.3402769565582275,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8964174389839172,0.416282057762146,0.3957434296607971,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7548771500587463,0.2458028346300125,1.1162519454956057,285.0546569824219,284.95001220703125,300.9325866699219,292.6310119628906,298.39483642578125,297.41571044921875,285.054443359375,1.0,0.6257873177528381,0.3733352124691009,0.3733352124691009,1.0,1.0,-3.4063093662261963,0.9472413659095764,2.4590680599212646,0.1823253184556961,0.925623893737793,0.925623893737793,0.0,156.00381469726562,188.0,57327.82421875,0.0,3160.299072265625,1.0,279.4564208984375,283.15069580078125,295.6692810058594,299.3674011230469,293.1499938964844,293.1499938964844,279.1499938964844,35173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245812296867372,1.0,0.0,0.0,3.710791826248169,3.710816383361816,9.18811622341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.486328125,0.0,1595.57080078125,1895.4371337890625,0.0,3631.375244140625,0.9183075428009032,1.0,0.0,3.0,1.0,0.0
18107940,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9294058084487916,0.482320100069046,0.4356099665164947,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7191267609596252,0.575330376625061,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9331691861152648,0.4885658323764801,0.3423461019992828,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8816016912460327,0.4162249565124511,0.3962255716323852,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7435785531997681,0.2459119260311126,1.1192466020584106,284.9003601074219,284.95001220703125,300.95001220703125,292.6229858398437,298.3846740722656,297.3925170898437,284.9010314941406,1.0,0.6366457343101501,0.373295783996582,0.373295783996582,1.0,1.0,-3.445094585418701,0.9598420262336732,2.485252618789673,0.186115950345993,0.9155167937278748,0.9155167937278748,0.0,166.1427764892578,208.0,59091.921875,0.0,3308.3935546875,1.0,279.15673828125,282.958251953125,295.6704406738281,299.4932861328125,293.1499938964844,293.1499938964844,278.8500061035156,35936.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366031289100648,1.0,0.0,0.0,3.715399742126465,3.715424299240112,9.2109490879011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.392578125,0.0,1606.670166015625,1895.4371337890625,0.0,3741.5126953125,0.919833242893219,1.0,0.0,3.0,1.0,0.0
18108000,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9294058084487916,0.482320100069046,0.4356099665164947,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7191267609596252,0.575330376625061,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9331691861152648,0.4885658323764801,0.3423461019992828,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8816016912460327,0.4162249565124511,0.3962255716323852,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7435785531997681,0.2459119260311126,1.1192466020584106,284.9003601074219,284.95001220703125,300.95001220703125,292.6229858398437,298.3846740722656,297.3925170898437,284.9010314941406,1.0,0.6366457343101501,0.373295783996582,0.373295783996582,1.0,1.0,-3.445094585418701,0.9598420262336732,2.485252618789673,0.186115950345993,0.9155167937278748,0.9155167937278748,0.0,166.1427764892578,208.0,59091.921875,0.0,3308.3935546875,1.0,279.15673828125,282.958251953125,295.6704406738281,299.4932861328125,293.1499938964844,293.1499938964844,278.8500061035156,35936.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366031289100648,1.0,0.0,0.0,3.715399742126465,3.715424299240112,9.2109490879011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.392578125,0.0,1606.670166015625,1895.4371337890625,0.0,3741.5126953125,0.919833242893219,1.0,0.0,3.0,1.0,0.0
18108060,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9059634804725648,0.4799221754074096,0.4339737594127655,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9990000128746032,0.7159025073051453,0.6129955053329468,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9124312400817872,0.4905891716480255,0.3441427648067474,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8630037903785706,0.4156634509563446,0.3962547481060028,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7292045950889587,0.2454061657190323,1.1198127269744873,284.76824951171875,284.95001220703125,300.9665832519531,292.6153259277344,298.35455322265625,297.3451843261719,284.7696838378906,1.0,0.6503335237503052,0.3723424077033996,0.3723424077033996,1.0,1.0,-3.491297721862793,0.9721378087997437,2.51915979385376,0.1879995614290237,0.8973153829574585,0.8973153829574585,0.0,180.21212768554688,226.0,60729.91796875,0.0,3500.8076171875,1.0,278.85675048828125,282.7920227050781,295.6582336425781,299.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,36818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472535848617554,1.0,0.0,0.0,3.687203884124756,3.687228202819824,9.071677027350232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1962890625,0.0,1581.14501953125,1895.4371337890625,0.0,3838.18701171875,0.9141124486923218,1.0,0.0,3.0,1.0,0.0
18108120,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9059634804725648,0.4799221754074096,0.4339737594127655,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9990000128746032,0.7159025073051453,0.6129955053329468,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9124312400817872,0.4905891716480255,0.3441427648067474,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8630037903785706,0.4156634509563446,0.3962547481060028,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7292045950889587,0.2454061657190323,1.1198127269744873,284.76824951171875,284.95001220703125,300.9665832519531,292.6153259277344,298.35455322265625,297.3451843261719,284.7696838378906,1.0,0.6503335237503052,0.3723424077033996,0.3723424077033996,1.0,1.0,-3.491297721862793,0.9721378087997437,2.51915979385376,0.1879995614290237,0.8973153829574585,0.8973153829574585,0.0,180.21212768554688,226.0,60729.91796875,0.0,3500.8076171875,1.0,278.85675048828125,282.7920227050781,295.6582336425781,299.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,36818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472535848617554,1.0,0.0,0.0,3.687203884124756,3.687228202819824,9.071677027350232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1962890625,0.0,1581.14501953125,1895.4371337890625,0.0,3838.18701171875,0.9141124486923218,1.0,0.0,3.0,1.0,0.0
18108180,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8881590962409973,0.479535311460495,0.4334817826747894,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.711624026298523,0.6486002802848816,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8964393734931946,0.493876963853836,0.3463929891586303,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8476657271385193,0.4162058234214782,0.3968293070793152,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7166867852210999,0.2454268336296081,1.1210535764694214,284.9752502441406,284.95001220703125,300.9808044433594,292.6078186035156,298.3319702148437,297.3089294433594,284.97808837890625,1.0,0.6639198660850525,0.3714653253555298,0.3714653253555298,1.0,1.0,-3.538417100906372,0.9847808480262756,2.553636312484741,0.1899820119142532,0.9074831008911132,0.9074831008911132,0.0,194.39321899414065,226.0,59805.04296875,0.0,3700.985107421875,1.0,279.1388244628906,283.0151672363281,295.5893249511719,299.3875427246094,293.1499938964844,293.1499938964844,279.1499938964844,36046.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940411388874054,1.0,0.0,0.0,3.682394742965698,3.682419061660767,9.048028459801573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.083984375,0.0,1569.86181640625,1895.4371337890625,0.0,3776.18505859375,0.9126293659210204,1.0,0.0,3.0,1.0,0.0
18108240,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8867964148521423,0.4795525670051574,0.4335319101810455,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7112325429916382,0.6515903472900391,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8952502012252808,0.494208425283432,0.3466479778289795,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8464988470077515,0.4162974059581756,0.3969458937644958,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7156825065612793,0.2454578131437301,1.1213489770889282,284.9806213378906,284.95001220703125,300.98199462890625,292.6071472167969,298.3302917480469,297.3062438964844,284.98321533203125,1.0,0.6651479601860046,0.3713890612125397,0.3713890612125397,1.0,1.0,-3.5428762435913086,0.985992968082428,2.5568830966949463,0.1901882439851761,0.9080020189285278,0.9080020189285278,0.0,195.63980102539065,244.0,59823.9140625,0.0,3719.610107421875,1.0,279.1412048339844,283.0190124511719,295.591064453125,299.39459228515625,293.1499938964844,293.1499938964844,278.8500061035156,36010.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403572082519532,1.0,0.0,0.0,3.682951450347901,3.6829757690429688,9.050764901985532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.02734375,0.0,1570.2164306640625,1895.4371337890625,0.0,3775.692138671875,0.9127165675163268,1.0,0.0,3.0,1.0,0.0
18108300,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8781388998031616,0.4792006313800812,0.4337333142757416,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7081580758094788,0.6702685356140137,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8876655101776123,0.4959288239479065,0.3481883406639099,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8391698002815247,0.4166296422481537,0.3976582586765289,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7091073393821716,0.2455109506845474,1.123221516609192,284.8826904296875,284.95001220703125,300.9892883300781,292.6028747558594,298.3170166015625,297.2853698730469,284.878662109375,1.0,0.6728906035423279,0.3709123730659485,0.3709123730659485,1.0,1.0,-3.570408344268799,0.993434727191925,2.5769736766815186,0.1915521323680877,0.9011026620864868,0.9011026620864868,0.0,203.76747131347656,244.0,61201.265625,0.0,3838.351806640625,1.0,278.8964538574219,282.8851928710937,295.6391906738281,299.6186828613281,293.1499938964844,293.1499938964844,278.8500061035156,36257.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467249512672424,1.0,0.0,0.0,3.679056882858277,3.6790812015533447,9.031633112499548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.84765625,0.0,1567.6767578125,1895.4371337890625,0.0,3833.41064453125,0.9117891192436218,1.0,0.0,3.0,1.0,0.0
18108360,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8640989661216736,0.4783076643943786,0.4335817992687225,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9875951409339904,0.7051113247871399,0.6697983145713806,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8745545744895935,0.4972076416015625,0.349548876285553,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8271836042404175,0.4165897667407989,0.3982443511486053,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6976961493492126,0.2452892065048217,1.125033617019653,284.85565185546875,284.95001220703125,300.99627685546875,292.5984802246094,298.301513671875,297.2640380859375,284.8548583984375,1.0,0.6793338656425476,0.3701936304569244,0.3701936304569244,1.0,1.0,-3.574116945266724,0.9924030900001526,2.5817136764526367,0.1905791014432907,0.8965035676956177,0.8965035676956177,0.0,216.0221710205078,262.0,61320.3125,0.0,3922.673828125,1.0,278.8565979003906,282.8554077148437,295.6334228515625,299.594482421875,293.1499938964844,293.1499938964844,279.1499938964844,36516.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950346291065216,1.0,0.0,0.0,3.666723966598511,3.666748285293579,8.971183547146211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3974609375,0.0,1555.739501953125,1895.4371337890625,0.0,3866.08154296875,0.9093391299247742,1.0,0.0,3.0,1.0,0.0
18108420,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8433013558387756,0.4777698516845703,0.4335192143917084,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9643004536628724,0.7036743760108948,0.6679400205612183,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8553608655929565,0.5007890462875366,0.3524024784564972,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8085126280784607,0.4172305762767792,0.3994368314743042,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6800330877304077,0.2452911734580993,1.1282436847686768,285.0191650390625,284.95001220703125,301.0094299316406,292.5892944335937,298.2933959960937,297.2536315917969,285.02001953125,1.0,0.6910052299499512,0.3687561452388763,0.3687561452388763,1.0,1.0,-3.580796241760254,0.9900882244110109,2.590708017349243,0.1864255219697952,0.9079100489616394,0.9079100489616394,0.0,237.71218872070312,265.0,60072.609375,0.0,4072.22216796875,1.0,279.1429138183594,283.0516967773437,295.5708312988281,299.3958740234375,293.1499938964844,293.1499938964844,278.8500061035156,35793.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943611741065979,1.0,0.0,0.0,3.671144962310791,3.67116904258728,8.992828952614218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.279296875,0.0,1555.2681884765625,1895.4371337890625,0.0,3805.23388671875,0.9099210500717164,1.0,0.0,3.0,1.0,0.0
18108480,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8433013558387756,0.4777698516845703,0.4335192143917084,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9643004536628724,0.7036743760108948,0.6679400205612183,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8553608655929565,0.5007890462875366,0.3524024784564972,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8085126280784607,0.4172305762767792,0.3994368314743042,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6800330877304077,0.2452911734580993,1.1282436847686768,285.0191650390625,284.95001220703125,301.0094299316406,292.5892944335937,298.2933959960937,297.2536315917969,285.02001953125,1.0,0.6910052299499512,0.3687561452388763,0.3687561452388763,1.0,1.0,-3.580796241760254,0.9900882244110109,2.590708017349243,0.1864255219697952,0.9079100489616394,0.9079100489616394,0.0,237.71218872070312,265.0,60072.609375,0.0,4072.22216796875,1.0,279.1429138183594,283.0516967773437,295.5708312988281,299.3958740234375,293.1499938964844,293.1499938964844,278.8500061035156,35793.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943611741065979,1.0,0.0,0.0,3.671144962310791,3.67116904258728,8.992828952614218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.279296875,0.0,1555.2681884765625,1895.4371337890625,0.0,3805.23388671875,0.9099210500717164,1.0,0.0,3.0,1.0,0.0
18108540,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8326053023338318,0.476201593875885,0.4330247938632965,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9509491920471193,0.703018069267273,0.6680048108100891,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8465073108673096,0.503595232963562,0.3549787998199463,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.798279881477356,0.4173167049884796,0.400300920009613,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6710283756256104,0.2450417578220367,1.130281925201416,284.8636779785156,284.95001220703125,301.0214233398437,292.5796813964844,298.2850646972656,297.2437438964844,284.8632202148437,1.0,0.6977837681770325,0.3673186898231506,0.3673186898231506,1.0,1.0,-3.586885452270508,0.987539529800415,2.5993459224700928,0.1826683431863784,0.8956042528152466,0.8956042528152466,0.0,250.65988159179688,253.0,61289.78515625,0.0,4167.47216796875,1.0,278.856689453125,282.8624267578125,295.6079406738281,299.5695495605469,293.1499938964844,293.1499938964844,279.1499938964844,36433.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523337483406068,1.0,0.0,0.0,3.658280372619629,3.658304452896118,8.929913519750698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.3037109375,0.0,1545.6514892578125,1895.4371337890625,0.0,3883.962158203125,0.9073864817619324,1.0,0.0,3.0,1.0,0.0
18108600,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8326053023338318,0.476201593875885,0.4330247938632965,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9509491920471193,0.703018069267273,0.6680048108100891,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8465073108673096,0.503595232963562,0.3549787998199463,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.798279881477356,0.4173167049884796,0.400300920009613,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6710283756256104,0.2450417578220367,1.130281925201416,284.8636779785156,284.95001220703125,301.0214233398437,292.5796813964844,298.2850646972656,297.2437438964844,284.8632202148437,1.0,0.6977837681770325,0.3673186898231506,0.3673186898231506,1.0,1.0,-3.586885452270508,0.987539529800415,2.5993459224700928,0.1826683431863784,0.8956042528152466,0.8956042528152466,0.0,250.65988159179688,253.0,61289.78515625,0.0,4167.47216796875,1.0,278.856689453125,282.8624267578125,295.6079406738281,299.5695495605469,293.1499938964844,293.1499938964844,279.1499938964844,36433.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523337483406068,1.0,0.0,0.0,3.658280372619629,3.658304452896118,8.929913519750698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.3037109375,0.0,1545.6514892578125,1895.4371337890625,0.0,3883.962158203125,0.9073864817619324,1.0,0.0,3.0,1.0,0.0
18108660,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8314672112464905,0.4756915867328644,0.432147741317749,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9502356052398682,0.7037937641143799,0.6682223677635193,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8475980162620544,0.5072729587554932,0.3572554886341095,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7978541851043701,0.4179413020610809,0.4006265997886657,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6703989505767822,0.2451408356428146,1.1299370527267456,285.0234680175781,284.95001220703125,301.03228759765625,292.5696105957031,298.2870178222656,297.2451171875,285.0240783691406,1.0,0.6980432271957397,0.366700679063797,0.366700679063797,1.0,1.0,-3.5888009071350098,0.9861390590667723,2.6026618480682373,0.1807127892971038,0.9072147607803344,0.9072147607803344,0.0,251.532455444336,241.0,60026.32421875,0.0,4177.90283203125,1.0,279.1432189941406,283.0558166503906,295.5467834472656,299.3699645996094,293.1499938964844,293.1499938964844,278.8500061035156,35731.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944692313671112,1.0,0.0,0.0,3.665172815322876,3.665196895599365,8.963594382294104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4833984375,0.0,1548.09716796875,1895.4371337890625,0.0,3815.02294921875,0.9085334539413452,1.0,0.0,3.0,1.0,0.0
18108720,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8314672112464905,0.4756915867328644,0.432147741317749,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9502356052398682,0.7037937641143799,0.6682223677635193,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8475980162620544,0.5072729587554932,0.3572554886341095,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7978541851043701,0.4179413020610809,0.4006265997886657,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6703989505767822,0.2451408356428146,1.1299370527267456,285.0234680175781,284.95001220703125,301.03228759765625,292.5696105957031,298.2870178222656,297.2451171875,285.0240783691406,1.0,0.6980432271957397,0.366700679063797,0.366700679063797,1.0,1.0,-3.5888009071350098,0.9861390590667723,2.6026618480682373,0.1807127892971038,0.9072147607803344,0.9072147607803344,0.0,251.532455444336,241.0,60026.32421875,0.0,4177.90283203125,1.0,279.1432189941406,283.0558166503906,295.5467834472656,299.3699645996094,293.1499938964844,293.1499938964844,278.8500061035156,35731.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944692313671112,1.0,0.0,0.0,3.665172815322876,3.665196895599365,8.963594382294104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4833984375,0.0,1548.09716796875,1895.4371337890625,0.0,3815.02294921875,0.9085334539413452,1.0,0.0,3.0,1.0,0.0
18108780,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8350870609283447,0.4742931425571441,0.4311093688011169,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9560224413871764,0.7038440704345703,0.6684783697128296,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8537523150444031,0.5102777481079102,0.3594341278076172,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8024865984916687,0.4181148409843445,0.4008436203002929,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6741366386413574,0.2450672537088394,1.1293174028396606,284.8643493652344,284.95001220703125,301.0419921875,292.55914306640625,298.28399658203125,297.2400817871094,284.86376953125,1.0,0.6954076886177063,0.3660826683044433,0.3660826683044433,1.0,1.0,-3.5900092124938965,0.9845807552337646,2.605428457260132,0.178989440202713,0.894827663898468,0.894827663898468,0.0,246.21505737304688,229.0,61226.53515625,0.0,4148.4951171875,1.0,278.85675048828125,282.86383056640625,295.58544921875,299.543212890625,293.1499938964844,293.1499938964844,279.1499938964844,36404.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530483484268188,1.0,0.0,0.0,3.653440237045288,3.653464555740357,8.90630019512173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.603515625,0.0,1540.026123046875,1895.4371337890625,0.0,3890.3818359375,0.9062795639038086,1.0,0.0,3.0,1.0,0.0
18108840,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8350870609283447,0.4742931425571441,0.4311093688011169,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9560224413871764,0.7038440704345703,0.6684783697128296,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8537523150444031,0.5102777481079102,0.3594341278076172,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8024865984916687,0.4181148409843445,0.4008436203002929,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6741366386413574,0.2450672537088394,1.1293174028396606,284.8643493652344,284.95001220703125,301.0419921875,292.55914306640625,298.28399658203125,297.2400817871094,284.86376953125,1.0,0.6954076886177063,0.3660826683044433,0.3660826683044433,1.0,1.0,-3.5900092124938965,0.9845807552337646,2.605428457260132,0.178989440202713,0.894827663898468,0.894827663898468,0.0,246.21505737304688,229.0,61226.53515625,0.0,4148.4951171875,1.0,278.85675048828125,282.86383056640625,295.58544921875,299.543212890625,293.1499938964844,293.1499938964844,279.1499938964844,36404.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530483484268188,1.0,0.0,0.0,3.653440237045288,3.653464555740357,8.90630019512173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.603515625,0.0,1540.026123046875,1895.4371337890625,0.0,3890.3818359375,0.9062795639038086,1.0,0.0,3.0,1.0,0.0
18108900,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8376442790031433,0.4738856852054596,0.4303174018859863,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9598535299301147,0.7040883302688599,0.6682815551757812,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8577024936676025,0.5120213627815247,0.3603464663028717,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8055934309959412,0.4183176755905151,0.4007179141044616,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6766849756240845,0.2450973987579345,1.1282607316970823,284.98614501953125,284.95001220703125,301.0464172363281,292.55377197265625,298.2839050292969,297.2397155761719,284.9918518066406,1.0,0.6933049559593201,0.3657736778259277,0.3657736778259277,1.0,1.0,-3.588489532470703,0.9831278324127196,2.6053617000579834,0.1777885407209396,0.901896834373474,0.901896834373474,0.0,242.42214965820312,229.0,60072.6484375,0.0,4121.259765625,1.0,279.1024780273437,283.0179748535156,295.52813720703125,299.31939697265625,293.1499938964844,293.1499938964844,279.1499938964844,36045.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477719664573668,1.0,0.0,0.0,3.652166604995728,3.652190685272217,8.900091756913753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2568359375,0.0,1535.9239501953125,1895.4371337890625,0.0,3842.8681640625,0.9060012698173524,1.0,0.0,3.0,1.0,0.0
18108960,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8416543006896973,0.4739480912685394,0.4300252199172973,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9652440547943116,0.7048243880271912,0.6685906052589417,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8631693124771118,0.5141744613647461,0.3615809381008148,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8100026249885559,0.4188478887081146,0.4008949995040893,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6804585456848145,0.2453591078519821,1.1280654668807983,285.0238342285156,284.95001220703125,301.0505676269531,292.5483093261719,298.28717041015625,297.24395751953125,285.0241394042969,1.0,0.6910696625709534,0.3654688596725464,0.3654688596725464,1.0,1.0,-3.589966297149658,0.982646644115448,2.607319593429565,0.1768626272678375,0.9063556790351868,0.9063556790351868,0.0,237.5487670898437,217.0,59945.546875,0.0,4095.2744140625,1.0,279.1446533203125,283.0572814941406,295.5232238769531,299.3411865234375,293.1499938964844,293.1499938964844,278.8500061035156,35711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451690912246704,1.0,0.0,0.0,3.660798072814941,3.660822153091431,8.94220931968448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.1474609375,0.0,1543.0504150390625,1895.4371337890625,0.0,3819.339111328125,0.907537877559662,1.0,0.0,3.0,1.0,0.0
18109020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8502846360206604,0.4726797640323639,0.4289402365684509,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.976129710674286,0.7049190402030945,0.6687378883361816,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8749734163284302,0.5173904299736023,0.3637725114822387,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8190843462944031,0.4190986454486847,0.4010087847709656,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.688705563545227,0.2454504370689392,1.1273218393325806,284.86328125,284.95001220703125,301.0580139160156,292.5370788574219,298.2847900390625,297.24072265625,284.8627014160156,1.0,0.6860464811325073,0.3648591935634613,0.3648591935634613,1.0,1.0,-3.590728998184204,0.980969786643982,2.609759330749512,0.1750913262367248,0.8938142657279968,0.8938142657279968,0.0,227.37257385253903,205.0,61151.9375,0.0,4034.868896484375,1.0,278.8568115234375,282.8638916015625,295.56304931640625,299.5158386230469,293.1499938964844,293.1499938964844,279.1499938964844,36404.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535161852836608,1.0,0.0,0.0,3.64898133277893,3.64900541305542,8.884573503564752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.3408203125,0.0,1535.0623779296875,1895.4371337890625,0.0,3894.5830078125,0.9052820801734924,1.0,0.0,3.0,1.0,0.0
18109080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8502846360206604,0.4726797640323639,0.4289402365684509,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.976129710674286,0.7049190402030945,0.6687378883361816,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8749734163284302,0.5173904299736023,0.3637725114822387,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8190843462944031,0.4190986454486847,0.4010087847709656,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.688705563545227,0.2454504370689392,1.1273218393325806,284.86328125,284.95001220703125,301.0580139160156,292.5370788574219,298.2847900390625,297.24072265625,284.8627014160156,1.0,0.6860464811325073,0.3648591935634613,0.3648591935634613,1.0,1.0,-3.590728998184204,0.980969786643982,2.609759330749512,0.1750913262367248,0.8938142657279968,0.8938142657279968,0.0,227.37257385253903,205.0,61151.9375,0.0,4034.868896484375,1.0,278.8568115234375,282.8638916015625,295.56304931640625,299.5158386230469,293.1499938964844,293.1499938964844,279.1499938964844,36404.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535161852836608,1.0,0.0,0.0,3.64898133277893,3.64900541305542,8.884573503564752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.3408203125,0.0,1535.0623779296875,1895.4371337890625,0.0,3894.5830078125,0.9052820801734924,1.0,0.0,3.0,1.0,0.0
18109140,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8609065413475037,0.4724145531654358,0.4278515577316284,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9877468347549438,0.7058848142623901,0.6687501668930054,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8890036344528198,0.5214892625808716,0.3659928739070892,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8295093774795532,0.4198679327964782,0.4010072648525238,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.698482871055603,0.2458660900592804,1.1262136697769165,285.0213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.2882385253906,297.2458190917969,285.0219421386719,1.0,0.6804760098457336,0.3642495572566986,0.3642495572566986,1.0,1.0,-3.5907576084136963,0.9790706634521484,2.611686944961548,0.1729638576507568,0.9052096605300904,0.9052096605300904,0.0,216.20529174804688,193.0,59881.45703125,0.0,3966.486083984375,1.0,279.1431579589844,283.05584716796875,295.5016784667969,299.3154602050781,293.1499938964844,293.1499938964844,278.8500061035156,35721.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456951022148132,1.0,0.0,0.0,3.65625,3.65627384185791,8.920004006540694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.20703125,0.0,1538.04248046875,1895.4371337890625,0.0,3824.098388671875,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
18109200,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8609065413475037,0.4724145531654358,0.4278515577316284,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9877468347549438,0.7058848142623901,0.6687501668930054,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8890036344528198,0.5214892625808716,0.3659928739070892,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8295093774795532,0.4198679327964782,0.4010072648525238,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.698482871055603,0.2458660900592804,1.1262136697769165,285.0213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.2882385253906,297.2458190917969,285.0219421386719,1.0,0.6804760098457336,0.3642495572566986,0.3642495572566986,1.0,1.0,-3.5907576084136963,0.9790706634521484,2.611686944961548,0.1729638576507568,0.9052096605300904,0.9052096605300904,0.0,216.20529174804688,193.0,59881.45703125,0.0,3966.486083984375,1.0,279.1431579589844,283.05584716796875,295.5016784667969,299.3154602050781,293.1499938964844,293.1499938964844,278.8500061035156,35721.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456951022148132,1.0,0.0,0.0,3.65625,3.65627384185791,8.920004006540694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.20703125,0.0,1538.04248046875,1895.4371337890625,0.0,3824.098388671875,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
18109260,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8732360005378723,0.4712047576904297,0.4267666637897491,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990076422691344,0.7059413194656372,0.6684391498565674,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.90482360124588,0.5248357057571411,0.368248701095581,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8413527011871338,0.4201361238956451,0.4010888636112213,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7095526456832886,0.2460385113954544,1.1256511211395264,284.86279296875,284.95001220703125,301.0694274902344,292.5136413574219,298.2857666015625,297.2432861328125,284.8621520996094,1.0,0.6747807860374451,0.3636576235294342,0.3636576235294342,1.0,1.0,-3.591204643249512,0.977341890335083,2.6138627529144287,0.1712485402822494,0.892737090587616,0.892737090587616,0.0,204.851318359375,181.0,61080.91796875,0.0,3898.027099609375,1.0,278.8568115234375,282.8643798828125,295.5398254394531,299.4881286621094,293.1499938964844,293.1499938964844,279.1499938964844,36408.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954030692577362,1.0,0.0,0.0,3.644365310668945,3.6443893909454346,8.862109552865149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3564453125,0.0,1529.9598388671875,1895.4371337890625,0.0,3899.2001953125,0.9042527675628662,1.0,0.0,3.0,1.0,0.0
