time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8732360005378723,0.4712047576904297,0.4267666637897491,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990076422691344,0.7059413194656372,0.6684391498565674,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.90482360124588,0.5248357057571411,0.368248701095581,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8413527011871338,0.4201361238956451,0.4010888636112213,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7095526456832886,0.2460385113954544,1.1256511211395264,284.86279296875,284.95001220703125,301.0694274902344,292.5136413574219,298.2857666015625,297.2432861328125,284.8621520996094,1.0,0.6747807860374451,0.3636576235294342,0.3636576235294342,1.0,1.0,-3.591204643249512,0.977341890335083,2.6138627529144287,0.1712485402822494,0.892737090587616,0.892737090587616,0.0,204.851318359375,181.0,61080.91796875,0.0,3898.027099609375,1.0,278.8568115234375,282.8643798828125,295.5398254394531,299.4881286621094,293.1499938964844,293.1499938964844,279.1499938964844,36408.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954030692577362,1.0,0.0,0.0,3.644365310668945,3.6443893909454346,8.862109552865149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3564453125,0.0,1529.9598388671875,1895.4371337890625,0.0,3899.2001953125,0.9042527675628662,1.0,0.0,3.0,1.0,0.0
18109380,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8824145793914795,0.4708428084850311,0.4257804453372955,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.7084646224975586,0.649284303188324,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9181911945343018,0.5289101004600525,0.3705930411815643,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8503501415252686,0.4208052158355713,0.4011754095554352,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7172854542732239,0.2463981509208679,1.1251531839370728,285.0037841796875,284.95001220703125,301.07342529296875,292.5014953613281,298.2898864746094,297.2515869140625,285.0033569335937,1.0,0.6673781871795654,0.3630656898021698,0.3630656898021698,1.0,1.0,-3.569344043731689,0.9685124158859252,2.6008317470550537,0.1674644947052002,0.9025275707244872,0.9025275707244872,0.0,196.10858154296875,169.0,59562.828125,0.0,3788.916015625,1.0,279.14312744140625,283.043212890625,295.47607421875,299.27691650390625,293.1499938964844,293.1499938964844,278.8500061035156,35789.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459677934646606,1.0,0.0,0.0,3.6497862339019775,3.649810314178467,8.888493994163582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4755859375,0.0,1531.3590087890625,1895.4371337890625,0.0,3826.565185546875,0.9051092863082886,1.0,0.0,3.0,1.0,0.0
18109440,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8824145793914795,0.4708428084850311,0.4257804453372955,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.7084646224975586,0.649284303188324,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9181911945343018,0.5289101004600525,0.3705930411815643,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8503501415252686,0.4208052158355713,0.4011754095554352,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7172854542732239,0.2463981509208679,1.1251531839370728,285.0037841796875,284.95001220703125,301.07342529296875,292.5014953613281,298.2898864746094,297.2515869140625,285.0033569335937,1.0,0.6673781871795654,0.3630656898021698,0.3630656898021698,1.0,1.0,-3.569344043731689,0.9685124158859252,2.6008317470550537,0.1674644947052002,0.9025275707244872,0.9025275707244872,0.0,196.10858154296875,169.0,59562.828125,0.0,3788.916015625,1.0,279.14312744140625,283.043212890625,295.47607421875,299.27691650390625,293.1499938964844,293.1499938964844,278.8500061035156,35789.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459677934646606,1.0,0.0,0.0,3.6497862339019775,3.649810314178467,8.888493994163582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4755859375,0.0,1531.3590087890625,1895.4371337890625,0.0,3826.565185546875,0.9051092863082886,1.0,0.0,3.0,1.0,0.0
18109500,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8878600001335144,0.4703357815742492,0.4254704117774963,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.7108806371688843,0.6372395753860474,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9261435866355896,0.5306835770606995,0.3718949258327484,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8556621074676514,0.4209897518157959,0.4013656675815582,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7215914726257324,0.2465015053749084,1.125347137451172,284.8678894042969,284.95001220703125,301.07501220703125,292.49530029296875,298.292724609375,297.25714111328125,284.8610534667969,1.0,0.6632338762283325,0.3627697229385376,0.3627697229385376,1.0,1.0,-3.5565178394317627,0.9635000824928284,2.593017816543579,0.1653369665145874,0.8932320475578308,0.8932320475578308,0.0,191.3642578125,169.0,60477.25,0.0,3727.836669921875,1.0,278.8974914550781,282.87945556640625,295.5198974609375,299.4739685058594,293.1499938964844,293.1499938964844,278.8500061035156,36217.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510521292686462,1.0,0.0,0.0,3.645742654800415,3.645766735076904,8.868809686646273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.4755859375,0.0,1530.0653076171875,1895.4371337890625,0.0,3872.435546875,0.9042473435401917,1.0,0.0,3.0,1.0,0.0
18109560,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8929625153541565,0.4693643450736999,0.4246173501014709,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9990000128746032,0.7134568691253662,0.6254242062568665,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.9338338375091552,0.5320550203323364,0.3728376924991607,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8608161807060242,0.4208398759365082,0.4011983573436737,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7256350517272949,0.2463853359222412,1.124496579170227,284.8171691894531,284.95001220703125,301.0762939453125,292.4890441894531,298.2943115234375,297.2606811523437,284.8159484863281,1.0,0.6587604284286499,0.3626236319541931,0.3626236319541931,1.0,1.0,-3.541194438934326,0.9581279754638672,2.583066463470459,0.1634106189012527,0.8861388564109802,0.8861388564109802,0.0,186.66070556640625,157.0,60351.90625,0.0,3661.236328125,1.0,278.85552978515625,282.8320617675781,295.5101928710937,299.4221496582031,293.1499938964844,293.1499938964844,279.1499938964844,36663.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953114926815033,1.0,0.0,0.0,3.629412889480591,3.629436731338501,8.789538128439744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.482421875,0.0,1515.3228759765625,1895.4371337890625,0.0,3890.97998046875,0.9010607004165648,1.0,0.0,3.0,1.0,0.0
18109620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9054226279258728,0.4688058793544769,0.4233777225017547,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.721157431602478,0.5990328788757324,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9513164758682252,0.5360009074211121,0.3750334084033966,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8731856346130371,0.4213244616985321,0.4010460078716278,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7350853681564331,0.2466387152671814,1.1231820583343506,284.95361328125,284.95001220703125,301.0780029296875,292.47637939453125,298.3125305175781,297.2885131835937,284.9532470703125,1.0,0.6491820812225342,0.3623314797878265,0.3623314797878265,1.0,1.0,-3.508829116821289,0.9469140768051147,2.5619149208068848,0.1593089550733566,0.8923155069351196,0.8923155069351196,0.0,176.51158142089844,175.0,58632.48046875,0.0,3521.057861328125,1.0,279.1429138183594,283.0105285644531,295.4422302246094,299.1875915527344,293.1499938964844,293.1499938964844,279.45001220703125,36105.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431573748588562,1.0,0.0,0.0,3.6227076053619385,3.6227312088012695,8.757090199651429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.36474609375,0.0,1503.80224609375,1895.4371337890625,0.0,3801.114501953125,0.8992722034454346,1.0,0.0,3.0,1.0,0.0
18109680,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9054226279258728,0.4688058793544769,0.4233777225017547,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.721157431602478,0.5990328788757324,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9513164758682252,0.5360009074211121,0.3750334084033966,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8731856346130371,0.4213244616985321,0.4010460078716278,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7350853681564331,0.2466387152671814,1.1231820583343506,284.95361328125,284.95001220703125,301.0780029296875,292.47637939453125,298.3125305175781,297.2885131835937,284.9532470703125,1.0,0.6491820812225342,0.3623314797878265,0.3623314797878265,1.0,1.0,-3.508829116821289,0.9469140768051147,2.5619149208068848,0.1593089550733566,0.8923155069351196,0.8923155069351196,0.0,176.51158142089844,175.0,58632.48046875,0.0,3521.057861328125,1.0,279.1429138183594,283.0105285644531,295.4422302246094,299.1875915527344,293.1499938964844,293.1499938964844,279.45001220703125,36105.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431573748588562,1.0,0.0,0.0,3.6227076053619385,3.6227312088012695,8.757090199651429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.36474609375,0.0,1503.80224609375,1895.4371337890625,0.0,3801.114501953125,0.8992722034454346,1.0,0.0,3.0,1.0,0.0
18109740,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9086591601371764,0.4694602489471435,0.4236773550510406,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9990000128746032,0.7299678921699524,0.5935538411140442,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9574962854385376,0.5410910248756409,0.3783378303050995,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8767099976539612,0.4227806031703949,0.4021394252777099,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7378801703453064,0.2476667165756225,1.1266238689422607,285.1154479980469,284.95001220703125,301.0785827636719,292.4634704589844,298.3419189453125,297.3297119140625,285.11627197265625,1.0,0.6496022343635559,0.3620392978191376,0.3620392978191376,1.0,1.0,-3.511967658996582,0.9470491409301758,2.5649185180664062,0.1578855663537979,0.9100764989852904,0.9100764989852904,0.0,174.85704040527344,193.0,57459.1953125,0.0,3518.78857421875,1.0,279.4427490234375,283.205322265625,295.4244079589844,299.0700988769531,293.1499938964844,293.1499938964844,279.1499938964844,35237.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328077435493468,1.0,0.0,0.0,3.6482458114624015,3.648269653320313,8.880992368176521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.5224609375,0.0,1525.5140380859375,1895.4371337890625,0.0,3706.849853515625,0.9044168591499328,1.0,0.0,3.0,1.0,0.0
18109800,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9086591601371764,0.4694602489471435,0.4236773550510406,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9990000128746032,0.7299678921699524,0.5935538411140442,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9574962854385376,0.5410910248756409,0.3783378303050995,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8767099976539612,0.4227806031703949,0.4021394252777099,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7378801703453064,0.2476667165756225,1.1266238689422607,285.1154479980469,284.95001220703125,301.0785827636719,292.4634704589844,298.3419189453125,297.3297119140625,285.11627197265625,1.0,0.6496022343635559,0.3620392978191376,0.3620392978191376,1.0,1.0,-3.511967658996582,0.9470491409301758,2.5649185180664062,0.1578855663537979,0.9100764989852904,0.9100764989852904,0.0,174.85704040527344,193.0,57459.1953125,0.0,3518.78857421875,1.0,279.4427490234375,283.205322265625,295.4244079589844,299.0700988769531,293.1499938964844,293.1499938964844,279.1499938964844,35237.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328077435493468,1.0,0.0,0.0,3.6482458114624015,3.648269653320313,8.880992368176521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.5224609375,0.0,1525.5140380859375,1895.4371337890625,0.0,3706.849853515625,0.9044168591499328,1.0,0.0,3.0,1.0,0.0
18109860,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9016777873039246,0.4686301648616791,0.4235830903053283,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.734144389629364,0.6065111756324768,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9528996348381042,0.5449403524398804,0.3814496397972107,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8711286187171936,0.4233966767787933,0.4032194316387176,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.733847439289093,0.2482466101646423,1.1310166120529177,284.96588134765625,284.95001220703125,301.0780029296875,292.4503479003906,298.3475952148437,297.336669921875,284.9659729003906,1.0,0.6561036109924316,0.3619149923324585,0.3619149923324585,1.0,1.0,-3.537749767303467,0.9548680782318116,2.582881689071656,0.1596347242593765,0.9047317504882812,0.9047317504882812,0.0,180.1902618408203,211.0,59066.87109375,0.0,3613.7353515625,1.0,279.1567077636719,283.01531982421875,295.4819641113281,299.2899475097656,293.1499938964844,293.1499938964844,278.8500061035156,35763.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426101446151732,1.0,0.0,0.0,3.659769058227539,3.659793138504028,8.937182656154619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9013671875,0.0,1542.2921142578125,1895.4371337890625,0.0,3796.151123046875,0.9072743058204652,1.0,0.0,3.0,1.0,0.0
18109920,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9016777873039246,0.4686301648616791,0.4235830903053283,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.734144389629364,0.6065111756324768,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9528996348381042,0.5449403524398804,0.3814496397972107,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8711286187171936,0.4233966767787933,0.4032194316387176,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.733847439289093,0.2482466101646423,1.1310166120529177,284.96588134765625,284.95001220703125,301.0780029296875,292.4503479003906,298.3475952148437,297.336669921875,284.9659729003906,1.0,0.6561036109924316,0.3619149923324585,0.3619149923324585,1.0,1.0,-3.537749767303467,0.9548680782318116,2.582881689071656,0.1596347242593765,0.9047317504882812,0.9047317504882812,0.0,180.1902618408203,211.0,59066.87109375,0.0,3613.7353515625,1.0,279.1567077636719,283.01531982421875,295.4819641113281,299.2899475097656,293.1499938964844,293.1499938964844,278.8500061035156,35763.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426101446151732,1.0,0.0,0.0,3.659769058227539,3.659793138504028,8.937182656154619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9013671875,0.0,1542.2921142578125,1895.4371337890625,0.0,3796.151123046875,0.9072743058204652,1.0,0.0,3.0,1.0,0.0
18109980,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8876494765281677,0.4666405320167541,0.4223056137561798,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.9990000128746032,0.7328786849975586,0.632937490940094,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9399468898773192,0.5477308630943298,0.3837586939334869,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8589737415313721,0.423014372587204,0.4033853709697723,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7245345711708069,0.2480235993862152,1.132445216178894,284.8271484375,284.95001220703125,301.0762939453125,292.43707275390625,298.3292236328125,297.31036376953125,284.8280639648437,1.0,0.6662340760231018,0.361790657043457,0.361790657043457,1.0,1.0,-3.572687864303589,0.9655919075012208,2.607096195220948,0.162325769662857,0.8902614712715149,0.8902614712715149,0.0,190.5682373046875,214.0,60636.3203125,0.0,3763.668701171875,1.0,278.8571472167969,282.83709716796875,295.47882080078125,299.4004821777344,293.1499938964844,293.1499938964844,279.1499938964844,36561.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534229636192322,1.0,0.0,0.0,3.640923261642456,3.640947341918945,8.845376555655093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6142578125,0.0,1527.2879638671875,1895.4371337890625,0.0,3893.74609375,0.903598964214325,1.0,0.0,3.0,1.0,0.0
18110040,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8876494765281677,0.4666405320167541,0.4223056137561798,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.9990000128746032,0.7328786849975586,0.632937490940094,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9399468898773192,0.5477308630943298,0.3837586939334869,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8589737415313721,0.423014372587204,0.4033853709697723,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7245345711708069,0.2480235993862152,1.132445216178894,284.8271484375,284.95001220703125,301.0762939453125,292.43707275390625,298.3292236328125,297.31036376953125,284.8280639648437,1.0,0.6662340760231018,0.361790657043457,0.361790657043457,1.0,1.0,-3.572687864303589,0.9655919075012208,2.607096195220948,0.162325769662857,0.8902614712715149,0.8902614712715149,0.0,190.5682373046875,214.0,60636.3203125,0.0,3763.668701171875,1.0,278.8571472167969,282.83709716796875,295.47882080078125,299.4004821777344,293.1499938964844,293.1499938964844,279.1499938964844,36561.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534229636192322,1.0,0.0,0.0,3.640923261642456,3.640947341918945,8.845376555655093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6142578125,0.0,1527.2879638671875,1895.4371337890625,0.0,3893.74609375,0.903598964214325,1.0,0.0,3.0,1.0,0.0
18110100,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8819832801818848,0.4661988914012909,0.4217138588428497,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.7314579486846924,0.6440055966377258,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9347907900810242,0.5496042370796204,0.3849309682846069,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8541226983070374,0.4230819642543793,0.4033913314342499,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7206317186355591,0.2479825317859649,1.132485270500183,284.965576171875,284.95001220703125,301.07501220703125,292.43035888671875,298.32000732421875,297.2974548339844,284.97235107421875,1.0,0.6701061129570007,0.3617284893989563,0.3617284893989563,1.0,1.0,-3.5867719650268555,0.969860315322876,2.6169116497039795,0.1635549068450927,0.897493302822113,0.897493302822113,0.0,195.0171356201172,214.0,59653.015625,0.0,3826.494140625,1.0,279.1022033691406,283.0038757324219,295.4141845703125,299.1754150390625,293.1499938964844,293.1499938964844,279.1499938964844,36151.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487437605857848,1.0,0.0,0.0,3.6379082202911377,3.637932062149048,8.830733690956549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6943359375,0.0,1520.8900146484375,1895.4371337890625,0.0,3851.637939453125,0.9029051661491394,1.0,0.0,3.0,1.0,0.0
18110160,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8781334757804871,0.4662640392780304,0.421707808971405,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.7304320335388184,0.6523287892341614,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9316192269325256,0.5519368052482605,0.3865062594413757,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8508375883102417,0.4235195219516754,0.4037733376026153,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7178945541381836,0.2481689751148224,1.1334307193756104,285.0141296386719,284.95001220703125,301.07342529296875,292.4236145019531,298.3137512207031,297.2908020019531,285.0154113769531,1.0,0.673617959022522,0.3611905574798584,0.3611905574798584,1.0,1.0,-3.600269794464112,0.972539246082306,2.62773060798645,0.1631620228290558,0.9022274017333984,0.9022274017333984,0.0,198.536376953125,217.0,59656.06640625,0.0,3882.58740234375,1.0,279.1433410644531,283.0513916015625,295.40704345703125,299.20184326171875,293.1499938964844,293.1499938964844,278.8500061035156,35774.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946826159954071,1.0,0.0,0.0,3.645820379257202,3.645844221115112,8.869187126947509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7841796875,0.0,1526.8409423828125,1895.4371337890625,0.0,3834.3251953125,0.9042450189590454,1.0,0.0,3.0,1.0,0.0
18110220,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8712945580482483,0.4650461971759796,0.4212135672569275,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.7271671295166016,0.6668098568916321,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9263094067573548,0.5554084777832031,0.3893311023712158,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8452491760253906,0.4236376881599426,0.4043408334255218,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7130658030509949,0.2480951100587844,1.1348086595535278,284.8743896484375,284.95001220703125,301.0694274902344,292.4100341796875,298.293701171875,297.268310546875,284.8745422363281,1.0,0.6795961856842041,0.360114723443985,0.360114723443985,1.0,1.0,-3.622844696044922,0.9762571454048156,2.646587610244751,0.161854013800621,0.8911625742912292,0.8911625742912292,0.0,204.7171936035156,220.0,61089.75,0.0,3979.098876953125,1.0,278.8568725585937,282.8746337890625,295.4431457519531,299.3861999511719,293.1499938964844,293.1499938964844,279.1499938964844,36378.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956535577774048,1.0,0.0,0.0,3.63467001914978,3.6346940994262695,8.815019327812479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8583984375,0.0,1519.0003662109375,1895.4371337890625,0.0,3921.644287109375,0.9020816087722778,1.0,0.0,3.0,1.0,0.0
18110280,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8712945580482483,0.4650461971759796,0.4212135672569275,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.7271671295166016,0.6668098568916321,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9263094067573548,0.5554084777832031,0.3893311023712158,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8452491760253906,0.4236376881599426,0.4043408334255218,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7130658030509949,0.2480951100587844,1.1348086595535278,284.8743896484375,284.95001220703125,301.0694274902344,292.4100341796875,298.293701171875,297.268310546875,284.8745422363281,1.0,0.6795961856842041,0.360114723443985,0.360114723443985,1.0,1.0,-3.622844696044922,0.9762571454048156,2.646587610244751,0.161854013800621,0.8911625742912292,0.8911625742912292,0.0,204.7171936035156,220.0,61089.75,0.0,3979.098876953125,1.0,278.8568725585937,282.8746337890625,295.4431457519531,299.3861999511719,293.1499938964844,293.1499938964844,279.1499938964844,36378.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956535577774048,1.0,0.0,0.0,3.63467001914978,3.6346940994262695,8.815019327812479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8583984375,0.0,1519.0003662109375,1895.4371337890625,0.0,3921.644287109375,0.9020816087722778,1.0,0.0,3.0,1.0,0.0
18110340,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8659522533416748,0.4648074209690094,0.4207369387149811,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.7245769500732422,0.6783999800682068,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9227340221405028,0.5597910284996033,0.3921823799610138,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.840978741645813,0.4243111908435821,0.4048499763011932,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7091217637062073,0.2483413517475128,1.1358126401901243,285.0469055175781,284.95001220703125,301.0643005371094,292.3963623046875,298.2839050292969,297.2604064941406,285.0478820800781,1.0,0.6845133900642395,0.3590388894081116,0.3590388894081116,1.0,1.0,-3.641464948654175,0.9786953926086426,2.662769556045532,0.1599944978952407,0.9047791957855223,0.9047791957855223,0.0,209.7667999267578,223.0,60048.05859375,0.0,4059.259521484375,1.0,279.14306640625,283.0765380859375,295.3793334960937,299.1983337402344,293.1499938964844,293.1499938964844,278.8500061035156,35592.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500794410705566,1.0,0.0,0.0,3.646545171737671,3.64656925201416,8.872714261087822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.7802734375,0.0,1526.2852783203125,1895.4371337890625,0.0,3863.677734375,0.9042775630950928,1.0,0.0,3.0,1.0,0.0
18110400,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8659522533416748,0.4648074209690094,0.4207369387149811,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.7245769500732422,0.6783999800682068,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9227340221405028,0.5597910284996033,0.3921823799610138,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.840978741645813,0.4243111908435821,0.4048499763011932,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7091217637062073,0.2483413517475128,1.1358126401901243,285.0469055175781,284.95001220703125,301.0643005371094,292.3963623046875,298.2839050292969,297.2604064941406,285.0478820800781,1.0,0.6845133900642395,0.3590388894081116,0.3590388894081116,1.0,1.0,-3.641464948654175,0.9786953926086426,2.662769556045532,0.1599944978952407,0.9047791957855223,0.9047791957855223,0.0,209.7667999267578,223.0,60048.05859375,0.0,4059.259521484375,1.0,279.14306640625,283.0765380859375,295.3793334960937,299.1983337402344,293.1499938964844,293.1499938964844,278.8500061035156,35592.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500794410705566,1.0,0.0,0.0,3.646545171737671,3.64656925201416,8.872714261087822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.7802734375,0.0,1526.2852783203125,1895.4371337890625,0.0,3863.677734375,0.9042775630950928,1.0,0.0,3.0,1.0,0.0
18110460,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.86043381690979,0.4635781645774841,0.4202375710010528,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9977096319198608,0.72123122215271,0.6841254830360413,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9188684821128844,0.5632970333099365,0.3950366675853729,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8365946412086487,0.4244427978992462,0.4054429531097412,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7049877047538757,0.2483297735452652,1.1374399662017822,284.897705078125,284.95001220703125,301.0580139160156,292.382568359375,298.27215576171875,297.2498474121094,284.89715576171875,1.0,0.6885828971862793,0.3581805527210235,0.3581805527210235,1.0,1.0,-3.653889656066896,0.9798137545585632,2.6740760803222656,0.158584251999855,0.8949955105781555,0.8949955105781555,0.0,214.91360473632807,226.0,61444.97265625,0.0,4124.2353515625,1.0,278.8568420410156,282.8905944824219,295.4153137207031,299.38238525390625,293.1499938964844,293.1499938964844,279.1499938964844,36196.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597226977348328,1.0,0.0,0.0,3.6423227787017822,3.642346858978272,8.852178439155978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.88671875,0.0,1526.10888671875,1895.4371337890625,0.0,3950.11376953125,0.9036580324172974,1.0,0.0,3.0,1.0,0.0
18110520,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.86043381690979,0.4635781645774841,0.4202375710010528,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9977096319198608,0.72123122215271,0.6841254830360413,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9188684821128844,0.5632970333099365,0.3950366675853729,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8365946412086487,0.4244427978992462,0.4054429531097412,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7049877047538757,0.2483297735452652,1.1374399662017822,284.897705078125,284.95001220703125,301.0580139160156,292.382568359375,298.27215576171875,297.2498474121094,284.89715576171875,1.0,0.6885828971862793,0.3581805527210235,0.3581805527210235,1.0,1.0,-3.653889656066896,0.9798137545585632,2.6740760803222656,0.158584251999855,0.8949955105781555,0.8949955105781555,0.0,214.91360473632807,226.0,61444.97265625,0.0,4124.2353515625,1.0,278.8568420410156,282.8905944824219,295.4153137207031,299.38238525390625,293.1499938964844,293.1499938964844,279.1499938964844,36196.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597226977348328,1.0,0.0,0.0,3.6423227787017822,3.642346858978272,8.852178439155978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.88671875,0.0,1526.10888671875,1895.4371337890625,0.0,3950.11376953125,0.9036580324172974,1.0,0.0,3.0,1.0,0.0
18110580,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8547109365463257,0.4631905257701874,0.4196873903274536,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.992328941822052,0.7199684381484985,0.6823523640632629,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9146939516067504,0.5676043033599854,0.3978758454322815,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8319289088249207,0.4250016808509826,0.4059014320373535,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7004868388175964,0.2485273629426956,1.1384918689727783,285.0516357421875,284.95001220703125,301.0505676269531,292.36871337890625,298.26873779296875,297.2516174316406,285.0520935058594,1.0,0.69138103723526,0.3573222458362579,0.3573222458362579,1.0,1.0,-3.6563100814819336,0.9778268337249756,2.678483247756958,0.1557872295379638,0.9082772135734558,0.9082772135734558,0.0,219.97137451171875,229.0,60232.859375,0.0,4162.31298828125,1.0,279.1431579589844,283.0776672363281,295.3498840332031,299.1840209960937,293.1499938964844,293.1499938964844,278.8500061035156,35513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529462456703186,1.0,0.0,0.0,3.657564640045166,3.657588481903076,8.926419354793325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0419921875,0.0,1537.9542236328125,1895.4371337890625,0.0,3889.46533203125,0.906675398349762,1.0,0.0,3.0,1.0,0.0
18110640,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8547109365463257,0.4631905257701874,0.4196873903274536,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.992328941822052,0.7199684381484985,0.6823523640632629,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9146939516067504,0.5676043033599854,0.3978758454322815,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8319289088249207,0.4250016808509826,0.4059014320373535,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7004868388175964,0.2485273629426956,1.1384918689727783,285.0516357421875,284.95001220703125,301.0505676269531,292.36871337890625,298.26873779296875,297.2516174316406,285.0520935058594,1.0,0.69138103723526,0.3573222458362579,0.3573222458362579,1.0,1.0,-3.6563100814819336,0.9778268337249756,2.678483247756958,0.1557872295379638,0.9082772135734558,0.9082772135734558,0.0,219.97137451171875,229.0,60232.859375,0.0,4162.31298828125,1.0,279.1431579589844,283.0776672363281,295.3498840332031,299.1840209960937,293.1499938964844,293.1499938964844,278.8500061035156,35513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529462456703186,1.0,0.0,0.0,3.657564640045166,3.657588481903076,8.926419354793325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0419921875,0.0,1537.9542236328125,1895.4371337890625,0.0,3889.46533203125,0.906675398349762,1.0,0.0,3.0,1.0,0.0
18110700,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8528656363487244,0.4627235829830169,0.4196115434169769,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9905741810798644,0.7194715738296509,0.682155430316925,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9138134121894836,0.5695124268531799,0.3994423151016235,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8305049538612366,0.4251648485660553,0.4062919914722442,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.6991063952445984,0.24858358502388,1.1395221948623655,284.9278869628906,284.95001220703125,301.0464172363281,292.3617858886719,298.2660522460937,297.2512512207031,284.9221496582031,1.0,0.6927168965339661,0.3568930625915527,0.3568930625915527,1.0,1.0,-3.659581422805786,0.9774696826934814,2.6821117401123047,0.1547094732522964,0.9015800952911376,0.9015800952911376,0.0,221.85626220703125,229.0,61395.6328125,0.0,4182.85498046875,1.0,278.8970031738281,282.9216003417969,295.3939819335937,299.3949584960937,293.1499938964844,293.1499938964844,278.8500061035156,35855.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588310122489928,1.0,0.0,0.0,3.6606369018554688,3.660660982131958,8.941422038333258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1591796875,0.0,1543.947509765625,1895.4371337890625,0.0,3942.158447265625,0.907359540462494,1.0,0.0,3.0,1.0,0.0
18110760,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8502249121665955,0.4618106782436371,0.4190354347229004,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9881535768508912,0.7185797691345215,0.6815496683120728,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9120282530784608,0.5710102319717407,0.4006523787975311,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8284245729446411,0.4249999523162842,0.4063512682914734,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6970914602279663,0.2484196871519088,1.139622449874878,284.8882751464844,284.95001220703125,301.0419921875,292.3548278808594,298.2606201171875,297.2469482421875,284.88787841796875,1.0,0.693819522857666,0.3565694391727447,0.3565694391727447,1.0,1.0,-3.65981388092041,0.9764739871025084,2.683340072631836,0.1536989510059356,0.8974285125732422,0.8974285125732422,0.0,224.09634399414065,232.0,61513.30859375,0.0,4197.48486328125,1.0,278.855224609375,282.8804626464844,295.3853759765625,299.358642578125,293.1499938964844,293.1499938964844,279.1499938964844,36201.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961919367313385,1.0,0.0,0.0,3.6536519527435294,3.65367603302002,8.907331334739865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.9111328125,0.0,1538.74560546875,1895.4371337890625,0.0,3969.676513671875,0.9061824083328248,1.0,0.0,3.0,1.0,0.0
18110820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8464552760124207,0.4613485932350158,0.4183303117752075,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9845707416534424,0.7183222770690918,0.6809409260749817,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9102249145507812,0.5752972960472107,0.4034064710140228,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8254895210266113,0.4254773259162903,0.4066514670848846,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6941802501678467,0.248565673828125,1.140073299407959,285.0433959960937,284.95001220703125,301.03228759765625,292.3409118652344,298.2584533691406,297.250244140625,285.0438842773437,1.0,0.6958816051483154,0.3559222221374511,0.3559222221374511,1.0,1.0,-3.662437677383423,0.9752225279808044,2.6872150897979736,0.1516191512346267,0.9102296829223632,0.9102296829223632,0.0,227.5706024169922,235.0,60269.671875,0.0,4226.3017578125,1.0,279.1431884765625,283.0692138671875,295.3194274902344,299.1555480957031,293.1499938964844,293.1499938964844,278.8500061035156,35546.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545207619667052,1.0,0.0,0.0,3.667690992355346,3.667715072631836,8.975915761766373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.177734375,0.0,1549.531494140625,1895.4371337890625,0.0,3903.59619140625,0.908963143825531,1.0,0.0,3.0,1.0,0.0
18110880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8464552760124207,0.4613485932350158,0.4183303117752075,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9845707416534424,0.7183222770690918,0.6809409260749817,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9102249145507812,0.5752972960472107,0.4034064710140228,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8254895210266113,0.4254773259162903,0.4066514670848846,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6941802501678467,0.248565673828125,1.140073299407959,285.0433959960937,284.95001220703125,301.03228759765625,292.3409118652344,298.2584533691406,297.250244140625,285.0438842773437,1.0,0.6958816051483154,0.3559222221374511,0.3559222221374511,1.0,1.0,-3.662437677383423,0.9752225279808044,2.6872150897979736,0.1516191512346267,0.9102296829223632,0.9102296829223632,0.0,227.5706024169922,235.0,60269.671875,0.0,4226.3017578125,1.0,279.1431884765625,283.0692138671875,295.3194274902344,299.1555480957031,293.1499938964844,293.1499938964844,278.8500061035156,35546.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545207619667052,1.0,0.0,0.0,3.667690992355346,3.667715072631836,8.975915761766373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.177734375,0.0,1549.531494140625,1895.4371337890625,0.0,3903.59619140625,0.908963143825531,1.0,0.0,3.0,1.0,0.0
18110940,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8429406881332397,0.4599385261535644,0.4176077246665954,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9811561107635498,0.7172119617462158,0.6804810166358948,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.908699870109558,0.5787058472633362,0.4061558544635772,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8228059411048889,0.4254194498062134,0.4070108532905578,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6915621757507324,0.2484295964241027,1.1409121751785278,284.8820495605469,284.95001220703125,301.0214233398437,292.3269958496094,298.2504577636719,297.2460632324219,284.8813781738281,1.0,0.6979350447654724,0.3552750051021576,0.3552750051021576,1.0,1.0,-3.66577672958374,0.9741735458374025,2.691603183746338,0.1498880684375763,0.8989390134811401,0.8989390134811401,0.0,230.9470672607422,238.0,61531.16015625,0.0,4256.45361328125,1.0,278.856689453125,282.8741760253906,295.3548583984375,299.3286437988281,293.1499938964844,293.1499938964844,279.1499938964844,36231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631708264350892,1.0,0.0,0.0,3.662318706512451,3.662342786788941,8.949639891397965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.265625,0.0,1548.658447265625,1895.4371337890625,0.0,3980.800048828125,0.908142864704132,1.0,0.0,3.0,1.0,0.0
18111000,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8429406881332397,0.4599385261535644,0.4176077246665954,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9811561107635498,0.7172119617462158,0.6804810166358948,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.908699870109558,0.5787058472633362,0.4061558544635772,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8228059411048889,0.4254194498062134,0.4070108532905578,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6915621757507324,0.2484295964241027,1.1409121751785278,284.8820495605469,284.95001220703125,301.0214233398437,292.3269958496094,298.2504577636719,297.2460632324219,284.8813781738281,1.0,0.6979350447654724,0.3552750051021576,0.3552750051021576,1.0,1.0,-3.66577672958374,0.9741735458374025,2.691603183746338,0.1498880684375763,0.8989390134811401,0.8989390134811401,0.0,230.9470672607422,238.0,61531.16015625,0.0,4256.45361328125,1.0,278.856689453125,282.8741760253906,295.3548583984375,299.3286437988281,293.1499938964844,293.1499938964844,279.1499938964844,36231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631708264350892,1.0,0.0,0.0,3.662318706512451,3.662342786788941,8.949639891397965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.265625,0.0,1548.658447265625,1895.4371337890625,0.0,3980.800048828125,0.908142864704132,1.0,0.0,3.0,1.0,0.0
18111060,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8397594690322876,0.4594763815402984,0.4168940782546997,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9779269099235536,0.7170102596282959,0.679955780506134,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9075586199760436,0.5830402970314026,0.4089307785034179,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8203344941139221,0.4258671104907989,0.4072675704956054,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6891074776649475,0.2485638558864593,1.1412320137023926,285.03643798828125,284.95001220703125,301.0094299316406,292.3130798339844,298.24822998046875,297.249755859375,285.03692626953125,1.0,0.6997886300086975,0.3546967804431915,0.3546967804431915,1.0,1.0,-3.6683061122894287,0.9730967879295348,2.695209264755249,0.1480207294225692,0.9112218022346495,0.9112218022346495,0.0,234.0221099853516,241.0,60277.55078125,0.0,4282.59765625,1.0,279.1432800292969,283.0624694824219,295.2908020019531,299.1271057128906,293.1499938964844,293.1499938964844,278.8500061035156,35594.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556768536567688,1.0,0.0,0.0,3.6744918823242174,3.674516201019287,9.009234531731636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.96484375,0.0,1557.53369140625,1895.4371337890625,0.0,3913.95654296875,0.9105193018913268,1.0,0.0,3.0,1.0,0.0
18111120,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8397594690322876,0.4594763815402984,0.4168940782546997,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9779269099235536,0.7170102596282959,0.679955780506134,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9075586199760436,0.5830402970314026,0.4089307785034179,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8203344941139221,0.4258671104907989,0.4072675704956054,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6891074776649475,0.2485638558864593,1.1412320137023926,285.03643798828125,284.95001220703125,301.0094299316406,292.3130798339844,298.24822998046875,297.249755859375,285.03692626953125,1.0,0.6997886300086975,0.3546967804431915,0.3546967804431915,1.0,1.0,-3.6683061122894287,0.9730967879295348,2.695209264755249,0.1480207294225692,0.9112218022346495,0.9112218022346495,0.0,234.0221099853516,241.0,60277.55078125,0.0,4282.59765625,1.0,279.1432800292969,283.0624694824219,295.2908020019531,299.1271057128906,293.1499938964844,293.1499938964844,278.8500061035156,35594.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556768536567688,1.0,0.0,0.0,3.6744918823242174,3.674516201019287,9.009234531731636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.96484375,0.0,1557.53369140625,1895.4371337890625,0.0,3913.95654296875,0.9105193018913268,1.0,0.0,3.0,1.0,0.0
