time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8365993499755859,0.4580636322498321,0.4161607027053833,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9746283292770386,0.7158666849136353,0.6794705390930176,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9064124822616576,0.5864776372909546,0.4116977155208587,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8179000616073608,0.4257788956165313,0.4075909852981567,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6867566108703613,0.248416319489479,1.1419851779937744,284.8759155273437,284.95001220703125,300.99627685546875,292.2991943359375,298.2400207519531,297.2458190917969,284.8752746582031,1.0,0.7017210721969604,0.3541185855865478,0.3541185855865478,1.0,1.0,-3.671476602554321,0.972209930419922,2.6992666721343994,0.146509438753128,0.8995432257652283,0.8995432257652283,0.0,237.205795288086,244.0,61530.25,0.0,4311.17578125,1.0,278.8566589355469,282.868408203125,295.3266296386719,299.29998779296875,293.1499938964844,293.1499938964844,278.54998779296875,36277.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964248776435852,1.0,0.0,0.0,3.667423009872437,3.667447328567505,8.974604384093254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3603515625,0.0,1554.721435546875,1895.4371337890625,0.0,3990.3681640625,0.90931636095047,1.0,0.0,3.0,1.0,0.0
18111240,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8365993499755859,0.4580636322498321,0.4161607027053833,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9746283292770386,0.7158666849136353,0.6794705390930176,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9064124822616576,0.5864776372909546,0.4116977155208587,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8179000616073608,0.4257788956165313,0.4075909852981567,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6867566108703613,0.248416319489479,1.1419851779937744,284.8759155273437,284.95001220703125,300.99627685546875,292.2991943359375,298.2400207519531,297.2458190917969,284.8752746582031,1.0,0.7017210721969604,0.3541185855865478,0.3541185855865478,1.0,1.0,-3.671476602554321,0.972209930419922,2.6992666721343994,0.146509438753128,0.8995432257652283,0.8995432257652283,0.0,237.205795288086,244.0,61530.25,0.0,4311.17578125,1.0,278.8566589355469,282.868408203125,295.3266296386719,299.29998779296875,293.1499938964844,293.1499938964844,278.54998779296875,36277.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964248776435852,1.0,0.0,0.0,3.667423009872437,3.667447328567505,8.974604384093254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3603515625,0.0,1554.721435546875,1895.4371337890625,0.0,3990.3681640625,0.90931636095047,1.0,0.0,3.0,1.0,0.0
18111300,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8342936635017395,0.4569175541400909,0.4153598248958587,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9721534252166748,0.714755654335022,0.6786988973617554,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.9050192832946776,0.5877729654312134,0.412762701511383,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.8160028457641602,0.4253745675086975,0.4074162542819977,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.6849262118339539,0.2480866461992263,1.141316056251526,284.7480773925781,284.95001220703125,300.9892883300781,292.29229736328125,298.2330017089844,297.2402038574219,284.74273681640625,1.0,0.7024680376052856,0.3538295030593872,0.3538295030593872,1.0,1.0,-3.669855356216431,0.9707704186439514,2.699084997177124,0.1454561501741409,0.8865851759910583,0.8865851759910583,0.0,239.20298767089844,244.0,62564.91796875,0.0,4319.287109375,1.0,278.599365234375,282.7107849121094,295.341552734375,299.4458923339844,293.1499938964844,293.1499938964844,278.54998779296875,36841.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703223705291748,1.0,0.0,0.0,3.65049409866333,3.6505184173583984,8.89194154751749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.9755859375,0.0,1540.01513671875,1895.4371337890625,0.0,4044.047607421875,0.9057178497314452,1.0,0.0,3.0,1.0,0.0
18111360,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8316613435745239,0.4556325078010559,0.4143218100070953,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.9692510962486268,0.7134358882904053,0.6776106953620911,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.9032793045043944,0.588929295539856,0.4136461615562439,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.8137639760971069,0.4248137176036834,0.4070272445678711,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.6827645301818848,0.247625783085823,1.1399059295654297,284.7174072265625,284.95001220703125,300.98199462890625,292.285400390625,298.2249755859375,297.2334289550781,284.7176513671875,1.0,0.703028678894043,0.3535497784614563,0.3535497784614563,1.0,1.0,-3.666198968887329,0.9687280654907228,2.6974709033966064,0.1442502737045288,0.8771706223487854,0.8771706223487854,0.0,241.3570098876953,247.0,62514.13671875,0.0,4322.83056640625,1.0,278.5560607910156,282.6813659667969,295.31597900390625,299.3683166503906,293.1499938964844,293.1499938964844,278.8500061035156,37314.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972498059272766,1.0,0.0,0.0,3.6215860843658447,3.621610164642334,8.751670179663051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.041015625,0.0,1511.54345703125,1895.4371337890625,0.0,4063.17822265625,0.8997771739959717,1.0,0.0,3.0,1.0,0.0
18111420,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8284676671028137,0.4548816680908203,0.413231760263443,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9655655026435852,0.7126929759979248,0.6764339804649353,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9021302461624146,0.5930154919624329,0.4161547422409057,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8110564947128296,0.424861341714859,0.4068068861961365,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6800747513771057,0.2474161386489868,1.138361930847168,284.8934326171875,284.95001220703125,300.9665832519531,292.27166748046875,298.220703125,297.23565673828125,284.8946533203125,1.0,0.7042503952980042,0.3529903590679168,0.3529903590679168,1.0,1.0,-3.6643497943878174,0.9663573503494264,2.6979923248291016,0.1420439034700393,0.880643367767334,0.880643367767334,0.0,244.274642944336,250.0,61004.76171875,0.0,4336.0966796875,1.0,278.8427429199219,282.8952331542969,295.24188232421875,299.1288146972656,293.1499938964844,293.1499938964844,279.1499938964844,36614.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963205873966217,1.0,0.0,0.0,3.5949175357818604,3.5949411392211914,8.623254075246223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.2822265625,0.0,1477.27685546875,1895.4371337890625,0.0,3981.111083984375,0.8934606313705444,1.0,0.0,3.0,1.0,0.0
18111480,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8284676671028137,0.4548816680908203,0.413231760263443,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9655655026435852,0.7126929759979248,0.6764339804649353,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9021302461624146,0.5930154919624329,0.4161547422409057,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8110564947128296,0.424861341714859,0.4068068861961365,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6800747513771057,0.2474161386489868,1.138361930847168,284.8934326171875,284.95001220703125,300.9665832519531,292.27166748046875,298.220703125,297.23565673828125,284.8946533203125,1.0,0.7042503952980042,0.3529903590679168,0.3529903590679168,1.0,1.0,-3.6643497943878174,0.9663573503494264,2.6979923248291016,0.1420439034700393,0.880643367767334,0.880643367767334,0.0,244.274642944336,250.0,61004.76171875,0.0,4336.0966796875,1.0,278.8427429199219,282.8952331542969,295.24188232421875,299.1288146972656,293.1499938964844,293.1499938964844,279.1499938964844,36614.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963205873966217,1.0,0.0,0.0,3.5949175357818604,3.5949411392211914,8.623254075246223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.2822265625,0.0,1477.27685546875,1895.4371337890625,0.0,3981.111083984375,0.8934606313705444,1.0,0.0,3.0,1.0,0.0
18111540,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8277043700218201,0.4553993642330169,0.4135395884513855,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9646151661872864,0.7135148048400879,0.6769717335700989,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9036425352096558,0.5983816385269165,0.4197373986244201,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8106729984283447,0.4260172545909881,0.4077301621437073,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.679650068283081,0.248046338558197,1.1405882835388184,285.0671081542969,284.95001220703125,300.95001220703125,292.2580261230469,298.22515869140625,297.2495422363281,285.0678405761719,1.0,0.7062371373176575,0.3524309396743774,0.3524309396743774,1.0,1.0,-3.67345666885376,0.967374324798584,2.706082344055176,0.1408740431070327,0.8958187699317932,0.8958187699317932,0.0,245.87046813964844,253.0,59786.0078125,0.0,4371.0126953125,1.0,279.1424255371094,283.10162353515625,295.2236633300781,299.01513671875,293.1499938964844,293.1499938964844,279.45001220703125,35597.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539497494697572,1.0,0.0,0.0,3.607394218444824,3.607417583465576,8.68321365032898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.36279296875,0.0,1483.3076171875,1895.4371337890625,0.0,3898.47412109375,0.895538330078125,1.0,0.0,3.0,1.0,0.0
18111600,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8277043700218201,0.4553993642330169,0.4135395884513855,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9646151661872864,0.7135148048400879,0.6769717335700989,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9036425352096558,0.5983816385269165,0.4197373986244201,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8106729984283447,0.4260172545909881,0.4077301621437073,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.679650068283081,0.248046338558197,1.1405882835388184,285.0671081542969,284.95001220703125,300.95001220703125,292.2580261230469,298.22515869140625,297.2495422363281,285.0678405761719,1.0,0.7062371373176575,0.3524309396743774,0.3524309396743774,1.0,1.0,-3.67345666885376,0.967374324798584,2.706082344055176,0.1408740431070327,0.8958187699317932,0.8958187699317932,0.0,245.87046813964844,253.0,59786.0078125,0.0,4371.0126953125,1.0,279.1424255371094,283.10162353515625,295.2236633300781,299.01513671875,293.1499938964844,293.1499938964844,279.45001220703125,35597.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539497494697572,1.0,0.0,0.0,3.607394218444824,3.607417583465576,8.68321365032898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.36279296875,0.0,1483.3076171875,1895.4371337890625,0.0,3898.47412109375,0.895538330078125,1.0,0.0,3.0,1.0,0.0
18111660,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8274192810058594,0.4563014507293701,0.4143179059028625,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9642330408096312,0.7149018049240112,0.6782055497169495,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9056989550590516,0.604195773601532,0.4237230122089386,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8108425140380859,0.4276490211486816,0.4092122316360473,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6798918843269348,0.2491178065538406,1.1451499462127686,285.2236022949219,284.95001220703125,300.9326171875,292.2442321777344,298.2320251464844,297.2665100097656,285.2237243652344,1.0,0.7089149355888367,0.3519052565097809,0.3519052565097809,1.0,1.0,-3.6879398822784415,0.9701458811759948,2.7177939414978027,0.1403339654207229,0.9208546876907348,0.9208546876907348,0.0,247.5113220214844,256.0,58816.0625,0.0,4421.18701171875,1.0,279.4427490234375,283.2865905761719,295.21783447265625,298.9424133300781,293.1499938964844,293.1499938964844,279.1499938964844,34627.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466280937194824,1.0,0.0,0.0,3.6567089557647705,3.6567327976226807,8.922243068809621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.607421875,0.0,1530.3604736328125,1895.4371337890625,0.0,3832.53515625,0.9058883786201476,1.0,0.0,3.0,1.0,0.0
18111720,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8274192810058594,0.4563014507293701,0.4143179059028625,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9642330408096312,0.7149018049240112,0.6782055497169495,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9056989550590516,0.604195773601532,0.4237230122089386,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8108425140380859,0.4276490211486816,0.4092122316360473,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6798918843269348,0.2491178065538406,1.1451499462127686,285.2236022949219,284.95001220703125,300.9326171875,292.2442321777344,298.2320251464844,297.2665100097656,285.2237243652344,1.0,0.7089149355888367,0.3519052565097809,0.3519052565097809,1.0,1.0,-3.6879398822784415,0.9701458811759948,2.7177939414978027,0.1403339654207229,0.9208546876907348,0.9208546876907348,0.0,247.5113220214844,256.0,58816.0625,0.0,4421.18701171875,1.0,279.4427490234375,283.2865905761719,295.21783447265625,298.9424133300781,293.1499938964844,293.1499938964844,279.1499938964844,34627.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466280937194824,1.0,0.0,0.0,3.6567089557647705,3.6567327976226807,8.922243068809621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.607421875,0.0,1530.3604736328125,1895.4371337890625,0.0,3832.53515625,0.9058883786201476,1.0,0.0,3.0,1.0,0.0
18111780,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8250678181648254,0.4553356468677521,0.4141193628311157,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.96145761013031,0.7142751812934875,0.6783887147903442,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9053782224655152,0.6081981062889099,0.4269914925098419,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8091236352920532,0.4280574023723602,0.4101278781890869,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6785102486610413,0.2494672536849975,1.1485332250595093,285.0458984375,284.95001220703125,300.9147644042969,292.2301025390625,298.2253723144531,297.26568603515625,285.0445556640625,1.0,0.711591362953186,0.3513795435428619,0.3513795435428619,1.0,1.0,-3.697044610977173,0.971235990524292,2.725808620452881,0.1395982801914215,0.9200167059898376,0.9200167059898376,0.0,250.7447662353516,259.0,60372.421875,0.0,4466.796875,1.0,279.15655517578125,283.07000732421875,295.2687683105469,299.1614990234375,293.1499938964844,293.1499938964844,278.8500061035156,35179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579153656959534,1.0,0.0,0.0,3.690440654754639,3.690464973449707,9.087611374525296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.5966796875,0.0,1572.41845703125,1895.4371337890625,0.0,3933.981689453125,0.9137281775474548,1.0,0.0,3.0,1.0,0.0
18111840,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8250678181648254,0.4553356468677521,0.4141193628311157,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.96145761013031,0.7142751812934875,0.6783887147903442,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9053782224655152,0.6081981062889099,0.4269914925098419,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8091236352920532,0.4280574023723602,0.4101278781890869,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6785102486610413,0.2494672536849975,1.1485332250595093,285.0458984375,284.95001220703125,300.9147644042969,292.2301025390625,298.2253723144531,297.26568603515625,285.0445556640625,1.0,0.711591362953186,0.3513795435428619,0.3513795435428619,1.0,1.0,-3.697044610977173,0.971235990524292,2.725808620452881,0.1395982801914215,0.9200167059898376,0.9200167059898376,0.0,250.7447662353516,259.0,60372.421875,0.0,4466.796875,1.0,279.15655517578125,283.07000732421875,295.2687683105469,299.1614990234375,293.1499938964844,293.1499938964844,278.8500061035156,35179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579153656959534,1.0,0.0,0.0,3.690440654754639,3.690464973449707,9.087611374525296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.5966796875,0.0,1572.41845703125,1895.4371337890625,0.0,3933.981689453125,0.9137281775474548,1.0,0.0,3.0,1.0,0.0
18111900,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8228849172592163,0.4542606472969055,0.4134250581264496,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9588408470153807,0.7132127285003662,0.6777239441871643,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9040839672088624,0.6096144318580627,0.4281762838363647,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8072541356086731,0.4277452826499939,0.4100889265537262,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.676888108253479,0.249264046549797,1.1486263275146484,284.9055480957031,284.95001220703125,300.9056701660156,292.222900390625,298.2178039550781,297.2598571777344,284.8993530273437,1.0,0.7126145362854004,0.3511166870594024,0.3511166870594024,1.0,1.0,-3.6969072818756095,0.9703340530395508,2.72657322883606,0.1387956738471985,0.911689281463623,0.911689281463623,0.0,252.9643402099609,259.0,61564.796875,0.0,4480.4326171875,1.0,278.8983154296875,282.897216796875,295.2846069335937,299.319580078125,293.1499938964844,293.1499938964844,278.8500061035156,35681.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653096795082092,1.0,0.0,0.0,3.69527816772461,3.695302724838257,9.111451504395518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2939453125,0.0,1581.7181396484375,1895.4371337890625,0.0,3999.77294921875,0.9149693250656128,1.0,0.0,3.0,1.0,0.0
18111960,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8202837705612183,0.4529836773872375,0.4124309420585632,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9556763172149658,0.7118527889251709,0.6766483187675476,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9023622870445251,0.6108248829841614,0.4291253387928009,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8049190044403076,0.4272056519985199,0.4097616374492645,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6748445630073547,0.2488677650690078,1.1476833820343018,284.8605041503906,284.95001220703125,300.896484375,292.2156066894531,298.20855712890625,297.2522277832031,284.8597412109375,1.0,0.7133811116218567,0.3507698774337768,0.3507698774337768,1.0,1.0,-3.694035768508911,0.9683364033699036,2.725699186325073,0.1374954432249069,0.9063188433647156,0.9063188433647156,0.0,255.37745666503903,262.0,61651.6171875,0.0,4487.681640625,1.0,278.8555603027344,282.8515014648437,295.2577819824219,299.2507019042969,293.1499938964844,293.1499938964844,278.54998779296875,36120.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968597948551178,1.0,0.0,0.0,3.689179182052612,3.6892035007476807,9.081399525712186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.96484375,0.0,1578.103271484375,1895.4371337890625,0.0,4028.847900390625,0.9140490293502808,1.0,0.0,3.0,1.0,0.0
18112020,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8149908185005188,0.4501779079437256,0.4101783335208893,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.9491222500801086,0.7087070345878601,0.6740256547927856,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.898922860622406,0.6129588484764099,0.4308004975318908,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8000931739807129,0.4257753491401672,0.4087170958518982,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.6705409288406372,0.2477421462535858,1.1440658569335938,284.6973876953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1889038085937,297.2358703613281,284.6972351074219,1.0,0.7143588662147522,0.3500762283802032,0.3500762283802032,1.0,1.0,-3.6845815181732178,0.9631632566452026,2.7214183807373047,0.1344778835773468,0.8823671340942383,0.8823671340942383,0.0,259.9876708984375,265.0,62588.0234375,0.0,4490.46484375,1.0,278.5570678710937,282.6611633300781,295.2310485839844,299.29010009765625,293.1499938964844,293.1499938964844,278.8500061035156,37266.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765703082084656,1.0,0.0,0.0,3.645230293273926,3.645254373550415,8.866316534295038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0224609375,0.0,1537.3331298828125,1895.4371337890625,0.0,4098.83984375,0.9050007462501526,1.0,0.0,3.0,1.0,0.0
18112080,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8149908185005188,0.4501779079437256,0.4101783335208893,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.9491222500801086,0.7087070345878601,0.6740256547927856,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.898922860622406,0.6129588484764099,0.4308004975318908,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8000931739807129,0.4257753491401672,0.4087170958518982,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.6705409288406372,0.2477421462535858,1.1440658569335938,284.6973876953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1889038085937,297.2358703613281,284.6972351074219,1.0,0.7143588662147522,0.3500762283802032,0.3500762283802032,1.0,1.0,-3.6845815181732178,0.9631632566452026,2.7214183807373047,0.1344778835773468,0.8823671340942383,0.8823671340942383,0.0,259.9876708984375,265.0,62588.0234375,0.0,4490.46484375,1.0,278.5570678710937,282.6611633300781,295.2310485839844,299.29010009765625,293.1499938964844,293.1499938964844,278.8500061035156,37266.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765703082084656,1.0,0.0,0.0,3.645230293273926,3.645254373550415,8.866316534295038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0224609375,0.0,1537.3331298828125,1895.4371337890625,0.0,4098.83984375,0.9050007462501526,1.0,0.0,3.0,1.0,0.0
18112140,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8118129372596741,0.4492595493793487,0.4089210331439972,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9450717568397522,0.707532525062561,0.6724103689193726,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8978736996650696,0.6169977784156799,0.4332464933395386,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7972767949104309,0.4255584180355072,0.408218652009964,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6678927540779114,0.2473275065422058,1.141503095626831,284.8704528808594,284.95001220703125,300.8587646484375,292.1856994628906,298.1822204589844,297.2367248535156,284.8716735839844,1.0,0.715268075466156,0.3493825793266296,0.3493825793266296,1.0,1.0,-3.680365800857544,0.9596209526062012,2.7207448482513428,0.1316290348768234,0.8841800093650818,0.8841800093650818,0.0,262.90008544921875,268.0,61029.09765625,0.0,4497.1162109375,1.0,278.8429260253906,282.8733825683594,295.1546630859375,299.04351806640625,293.1499938964844,293.1499938964844,279.1499938964844,36685.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669873118400574,1.0,0.0,0.0,3.6160035133361816,3.6160271167755127,8.72470934609737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1279296875,0.0,1500.7550048828125,1895.4371337890625,0.0,4014.621337890625,0.8982032537460327,1.0,0.0,3.0,1.0,0.0
18112200,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8118129372596741,0.4492595493793487,0.4089210331439972,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9450717568397522,0.707532525062561,0.6724103689193726,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8978736996650696,0.6169977784156799,0.4332464933395386,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7972767949104309,0.4255584180355072,0.408218652009964,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6678927540779114,0.2473275065422058,1.141503095626831,284.8704528808594,284.95001220703125,300.8587646484375,292.1856994628906,298.1822204589844,297.2367248535156,284.8716735839844,1.0,0.715268075466156,0.3493825793266296,0.3493825793266296,1.0,1.0,-3.680365800857544,0.9596209526062012,2.7207448482513428,0.1316290348768234,0.8841800093650818,0.8841800093650818,0.0,262.90008544921875,268.0,61029.09765625,0.0,4497.1162109375,1.0,278.8429260253906,282.8733825683594,295.1546630859375,299.04351806640625,293.1499938964844,293.1499938964844,279.1499938964844,36685.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669873118400574,1.0,0.0,0.0,3.6160035133361816,3.6160271167755127,8.72470934609737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1279296875,0.0,1500.7550048828125,1895.4371337890625,0.0,4014.621337890625,0.8982032537460327,1.0,0.0,3.0,1.0,0.0
18112260,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8110873103141785,0.4496755599975586,0.4091237187385559,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9440298080444336,0.7080272436141968,0.672620952129364,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.899429976940155,0.6224139332771301,0.4368480741977691,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7968882918357849,0.4265442490577698,0.4089620411396026,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6674621105194092,0.2478352636098861,1.1430928707122805,285.0456848144531,284.95001220703125,300.8393859863281,292.1703186035156,298.1863098144531,297.2501525878906,285.0464782714844,1.0,0.7169983386993408,0.349040687084198,0.349040687084198,1.0,1.0,-3.687992572784424,0.960820198059082,2.727172374725342,0.1309662610292434,0.8979819416999817,0.8979819416999817,0.0,264.3929138183594,271.0,59764.61328125,0.0,4527.76953125,1.0,279.142578125,283.0821838378906,295.1346740722656,298.9247436523437,293.1499938964844,293.1499938964844,279.45001220703125,35719.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574500918388368,1.0,0.0,0.0,3.623857975006104,3.6238818168640137,8.762653465055337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.4345703125,0.0,1502.1973876953125,1895.4371337890625,0.0,3929.82373046875,0.8993017077445984,1.0,0.0,3.0,1.0,0.0
18112320,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8110873103141785,0.4496755599975586,0.4091237187385559,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9440298080444336,0.7080272436141968,0.672620952129364,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.899429976940155,0.6224139332771301,0.4368480741977691,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7968882918357849,0.4265442490577698,0.4089620411396026,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6674621105194092,0.2478352636098861,1.1430928707122805,285.0456848144531,284.95001220703125,300.8393859863281,292.1703186035156,298.1863098144531,297.2501525878906,285.0464782714844,1.0,0.7169983386993408,0.349040687084198,0.349040687084198,1.0,1.0,-3.687992572784424,0.960820198059082,2.727172374725342,0.1309662610292434,0.8979819416999817,0.8979819416999817,0.0,264.3929138183594,271.0,59764.61328125,0.0,4527.76953125,1.0,279.142578125,283.0821838378906,295.1346740722656,298.9247436523437,293.1499938964844,293.1499938964844,279.45001220703125,35719.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574500918388368,1.0,0.0,0.0,3.623857975006104,3.6238818168640137,8.762653465055337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.4345703125,0.0,1502.1973876953125,1895.4371337890625,0.0,3929.82373046875,0.8993017077445984,1.0,0.0,3.0,1.0,0.0
18112380,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.810888409614563,0.450516939163208,0.4098380506038666,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.943652868270874,0.7091434001922607,0.6735889315605164,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9015063047409058,0.6283197999000549,0.4408876597881317,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7971130609512329,0.4280578792095184,0.4103205800056457,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6677321791648865,0.2488362938165664,1.1472773551940918,285.2048645019531,284.95001220703125,300.8196716308594,292.1547241210937,298.1932373046875,297.2671203613281,285.205078125,1.0,0.7194758653640747,0.3486987948417663,0.3486987948417663,1.0,1.0,-3.701540946960449,0.9638636112213136,2.737677335739136,0.1308981925249099,0.921869456768036,0.921869456768036,0.0,265.923095703125,274.0,58755.1796875,0.0,4575.3857421875,1.0,279.4428405761719,283.2705078125,295.12713623046875,298.8476867675781,293.1499938964844,293.1499938964844,279.1499938964844,34759.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498854279518129,1.0,0.0,0.0,3.668178796768189,3.668202638626098,8.978303185358527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7626953125,0.0,1544.158447265625,1895.4371337890625,0.0,3861.93017578125,0.9085521697998048,1.0,0.0,3.0,1.0,0.0
18112440,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.810888409614563,0.450516939163208,0.4098380506038666,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.943652868270874,0.7091434001922607,0.6735889315605164,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9015063047409058,0.6283197999000549,0.4408876597881317,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7971130609512329,0.4280578792095184,0.4103205800056457,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6677321791648865,0.2488362938165664,1.1472773551940918,285.2048645019531,284.95001220703125,300.8196716308594,292.1547241210937,298.1932373046875,297.2671203613281,285.205078125,1.0,0.7194758653640747,0.3486987948417663,0.3486987948417663,1.0,1.0,-3.701540946960449,0.9638636112213136,2.737677335739136,0.1308981925249099,0.921869456768036,0.921869456768036,0.0,265.923095703125,274.0,58755.1796875,0.0,4575.3857421875,1.0,279.4428405761719,283.2705078125,295.12713623046875,298.8476867675781,293.1499938964844,293.1499938964844,279.1499938964844,34759.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498854279518129,1.0,0.0,0.0,3.668178796768189,3.668202638626098,8.978303185358527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7626953125,0.0,1544.158447265625,1895.4371337890625,0.0,3861.93017578125,0.9085521697998048,1.0,0.0,3.0,1.0,0.0
18112500,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8103514313697815,0.4503034949302673,0.4100351929664612,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9429402947425842,0.7090492248535156,0.6739305257797241,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.90206378698349,0.6306240558624268,0.4427881240844726,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7968511581420898,0.4284372925758362,0.410954862833023,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6675984859466553,0.2491420358419418,1.149491786956787,285.0758361816406,284.95001220703125,300.8097229003906,292.1468200683594,298.1921081542969,297.2695617675781,285.0697937011719,1.0,0.7208390831947327,0.3485278487205505,0.3485278487205505,1.0,1.0,-3.70791244506836,0.9652526378631592,2.7426598072052,0.1309598982334137,0.919835329055786,0.919835329055786,0.0,267.1242980957031,274.0,60053.08984375,0.0,4600.92236328125,1.0,279.1968078613281,283.1067199707031,295.18280029296875,299.0845642089844,293.1499938964844,293.1499938964844,279.1499938964844,35021.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568543434143066,1.0,0.0,0.0,3.68709659576416,3.687120914459229,9.071149520423204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5537109375,0.0,1567.435546875,1895.4371337890625,0.0,3924.496337890625,0.9127479195594788,1.0,0.0,3.0,1.0,0.0
18112560,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8087201118469238,0.4495364725589752,0.4096217453479767,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9409178495407104,0.708293616771698,0.6735576391220093,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9014747738838196,0.6323705315589905,0.4442032873630523,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7955864071846008,0.4283728897571563,0.4111454486846924,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6666048765182495,0.2491410225629806,1.1504342555999756,285.0278625488281,284.95001220703125,300.7996826171875,292.1388854980469,298.1862487792969,297.2664489746094,285.02685546875,1.0,0.7219952344894409,0.3481771945953369,0.3481771945953369,1.0,1.0,-3.710041999816896,0.9647958874702454,2.745246171951294,0.1301369965076446,0.91991925239563,0.91991925239563,0.0,269.0499572753906,277.0,60288.73046875,0.0,4619.13671875,1.0,279.15496826171875,283.05499267578125,295.1781311035156,299.0650939941406,293.1499938964844,293.1499938964844,278.8500061035156,35310.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610835313796996,1.0,0.0,0.0,3.697227478027344,3.697251796722412,9.121067137130012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.10546875,0.0,1581.125,1895.4371337890625,0.0,3962.238525390625,0.915340781211853,1.0,0.0,3.0,1.0,0.0
18112620,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8039812445640564,0.4471657574176788,0.4078997373580932,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9351239204406738,0.7056496143341064,0.6715928912162781,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8988841772079468,0.6349990963935852,0.4463279247283935,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7916948795318604,0.427421510219574,0.4106775820255279,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.6633561849594116,0.2484953701496124,1.1493608951568604,284.8475036621094,284.95001220703125,300.7794494628906,292.1228332519531,298.1686706542969,297.25299072265625,284.8465881347656,1.0,0.7236592769622803,0.347475916147232,0.347475916147232,1.0,1.0,-3.70632004737854,0.961349606513977,2.744970321655273,0.127643272280693,0.9054813385009766,0.9054813385009766,0.0,273.64874267578125,280.0,61525.51953125,0.0,4637.75,1.0,278.8567810058594,282.8421325683594,295.1634521484375,299.1477966308594,293.1499938964844,293.1499938964844,278.54998779296875,36228.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715898036956788,1.0,0.0,0.0,3.6917858123779297,3.691810369491577,9.0942376118619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.2041015625,0.0,1581.88232421875,1895.4371337890625,0.0,4055.19873046875,0.9147093892097472,1.0,0.0,3.0,1.0,0.0
18112680,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8039812445640564,0.4471657574176788,0.4078997373580932,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9351239204406738,0.7056496143341064,0.6715928912162781,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8988841772079468,0.6349990963935852,0.4463279247283935,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7916948795318604,0.427421510219574,0.4106775820255279,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.6633561849594116,0.2484953701496124,1.1493608951568604,284.8475036621094,284.95001220703125,300.7794494628906,292.1228332519531,298.1686706542969,297.25299072265625,284.8465881347656,1.0,0.7236592769622803,0.347475916147232,0.347475916147232,1.0,1.0,-3.70632004737854,0.961349606513977,2.744970321655273,0.127643272280693,0.9054813385009766,0.9054813385009766,0.0,273.64874267578125,280.0,61525.51953125,0.0,4637.75,1.0,278.8567810058594,282.8421325683594,295.1634521484375,299.1477966308594,293.1499938964844,293.1499938964844,278.54998779296875,36228.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715898036956788,1.0,0.0,0.0,3.6917858123779297,3.691810369491577,9.0942376118619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.2041015625,0.0,1581.88232421875,1895.4371337890625,0.0,4055.19873046875,0.9147093892097472,1.0,0.0,3.0,1.0,0.0
18112740,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7987750768661499,0.4443743526935577,0.405662328004837,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9287408590316772,0.7023230791091919,0.6688014268875122,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.8959024548530579,0.6371592283248901,0.4480235874652862,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7873120903968811,0.4259150624275207,0.4095605313777923,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.6595467925071716,0.2473384737968444,1.145592212677002,284.6853942871094,284.95001220703125,300.7590026855469,292.10662841796875,298.1488037109375,297.2369079589844,284.685302734375,1.0,0.7245404720306396,0.3467746376991272,0.3467746376991272,1.0,1.0,-3.6964361667633057,0.9560343027114868,2.7404019832611084,0.1245770454406738,0.8807323575019836,0.8807323575019836,0.0,278.1891784667969,283.0,62438.90234375,0.0,4638.529296875,1.0,278.5570678710937,282.6531982421875,295.136474609375,299.1855773925781,293.1499938964844,293.1499938964844,278.8500061035156,37381.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795351028442384,1.0,0.0,0.0,3.643497943878174,3.643522024154663,8.857891202751489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.5869140625,0.0,1536.26220703125,1895.4371337890625,0.0,4124.68115234375,0.904695451259613,1.0,0.0,3.0,1.0,0.0
18112800,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7987750768661499,0.4443743526935577,0.405662328004837,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9287408590316772,0.7023230791091919,0.6688014268875122,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.8959024548530579,0.6371592283248901,0.4480235874652862,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7873120903968811,0.4259150624275207,0.4095605313777923,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.6595467925071716,0.2473384737968444,1.145592212677002,284.6853942871094,284.95001220703125,300.7590026855469,292.10662841796875,298.1488037109375,297.2369079589844,284.685302734375,1.0,0.7245404720306396,0.3467746376991272,0.3467746376991272,1.0,1.0,-3.6964361667633057,0.9560343027114868,2.7404019832611084,0.1245770454406738,0.8807323575019836,0.8807323575019836,0.0,278.1891784667969,283.0,62438.90234375,0.0,4638.529296875,1.0,278.5570678710937,282.6531982421875,295.136474609375,299.1855773925781,293.1499938964844,293.1499938964844,278.8500061035156,37381.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795351028442384,1.0,0.0,0.0,3.643497943878174,3.643522024154663,8.857891202751489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.5869140625,0.0,1536.26220703125,1895.4371337890625,0.0,4124.68115234375,0.904695451259613,1.0,0.0,3.0,1.0,0.0
18112860,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7956870794296265,0.4434460401535034,0.404401034116745,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9248181581497192,0.7009511590003967,0.6670056581497192,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8950936794281006,0.6412839889526367,0.4505145847797394,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7847381234169006,0.4256261587142944,0.4089923501014709,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6571847200393677,0.2468987107276916,1.1429039239883425,284.8607177734375,284.95001220703125,300.73834228515625,292.0902709960937,298.1430969238281,297.2381896972656,284.86199951171875,1.0,0.7253713011741638,0.3464062809944153,0.3464062809944153,1.0,1.0,-3.69181752204895,0.9533963799476624,2.738420963287353,0.1227184161543846,0.8819692730903625,0.8819692730903625,0.0,281.0629577636719,286.0,60859.453125,0.0,4643.65380859375,1.0,278.8428955078125,282.86798095703125,295.0585327148437,298.9360656738281,293.1499938964844,293.1499938964844,279.1499938964844,36780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698144793510436,1.0,0.0,0.0,3.610611915588379,3.610635757446289,8.698711440047191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4189453125,0.0,1495.5675048828125,1895.4371337890625,0.0,4039.57421875,0.8970713019371033,1.0,0.0,3.0,1.0,0.0
18112920,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7956870794296265,0.4434460401535034,0.404401034116745,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9248181581497192,0.7009511590003967,0.6670056581497192,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8950936794281006,0.6412839889526367,0.4505145847797394,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7847381234169006,0.4256261587142944,0.4089923501014709,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6571847200393677,0.2468987107276916,1.1429039239883425,284.8607177734375,284.95001220703125,300.73834228515625,292.0902709960937,298.1430969238281,297.2381896972656,284.86199951171875,1.0,0.7253713011741638,0.3464062809944153,0.3464062809944153,1.0,1.0,-3.69181752204895,0.9533963799476624,2.738420963287353,0.1227184161543846,0.8819692730903625,0.8819692730903625,0.0,281.0629577636719,286.0,60859.453125,0.0,4643.65380859375,1.0,278.8428955078125,282.86798095703125,295.0585327148437,298.9360656738281,293.1499938964844,293.1499938964844,279.1499938964844,36780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698144793510436,1.0,0.0,0.0,3.610611915588379,3.610635757446289,8.698711440047191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4189453125,0.0,1495.5675048828125,1895.4371337890625,0.0,4039.57421875,0.8970713019371033,1.0,0.0,3.0,1.0,0.0
18112980,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7950076460838318,0.4438391625881195,0.4045857787132263,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9237670302391052,0.7012336850166321,0.6670215725898743,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.896685779094696,0.6468057632446289,0.4541866779327392,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7843919992446899,0.4265421032905578,0.4096703231334686,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6568207144737244,0.2473881095647812,1.1444064378738403,285.03741455078125,284.95001220703125,300.717529296875,292.0737609863281,298.14715576171875,297.25201416015625,285.0382385253906,1.0,0.7270305156707764,0.3460379242897033,0.3460379242897033,1.0,1.0,-3.699089527130127,0.9544158577919006,2.744673728942871,0.1219534501433372,0.8952699303627014,0.8952699303627014,0.0,282.5405578613281,289.0,59578.0078125,0.0,4673.5869140625,1.0,279.1425170898437,283.0784912109375,295.037353515625,298.81494140625,293.1499938964844,293.1499938964844,279.45001220703125,35791.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601230025291444,1.0,0.0,0.0,3.6157610416412354,3.6157846450805664,8.723539508537215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6982421875,0.0,1493.8609619140625,1895.4371337890625,0.0,3953.68212890625,0.8975448608398438,1.0,0.0,3.0,1.0,0.0
