time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7950076460838318,0.4438391625881195,0.4045857787132263,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9237670302391052,0.7012336850166321,0.6670215725898743,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.896685779094696,0.6468057632446289,0.4541866779327392,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7843919992446899,0.4265421032905578,0.4096703231334686,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6568207144737244,0.2473881095647812,1.1444064378738403,285.03741455078125,284.95001220703125,300.717529296875,292.0737609863281,298.14715576171875,297.25201416015625,285.0382385253906,1.0,0.7270305156707764,0.3460379242897033,0.3460379242897033,1.0,1.0,-3.699089527130127,0.9544158577919006,2.744673728942871,0.1219534501433372,0.8952699303627014,0.8952699303627014,0.0,282.5405578613281,289.0,59578.0078125,0.0,4673.5869140625,1.0,279.1425170898437,283.0784912109375,295.037353515625,298.81494140625,293.1499938964844,293.1499938964844,279.45001220703125,35791.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601230025291444,1.0,0.0,0.0,3.6157610416412354,3.6157846450805664,8.723539508537215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6982421875,0.0,1493.8609619140625,1895.4371337890625,0.0,3953.68212890625,0.8975448608398438,1.0,0.0,3.0,1.0,0.0
18113100,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7948389053344727,0.4442043602466583,0.4048516750335693,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.9234591722488404,0.7016218900680542,0.6673006415367126,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8976357579231262,0.6497607231140137,0.4561696946620941,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7844213843345642,0.4272104799747467,0.4102380573749542,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.6568765044212341,0.2478291392326355,1.146153688430786,285.16485595703125,284.95001220703125,300.70709228515625,292.06549072265625,298.1502990722656,297.26025390625,285.1703186035156,1.0,0.7281405925750732,0.3458537459373474,0.3458537459373474,1.0,1.0,-3.704913377761841,0.9555884599685668,2.7493250370025635,0.1217828467488288,0.90863299369812,0.90863299369812,0.0,283.3144226074219,289.0,58533.8984375,0.0,4695.0322265625,1.0,279.3997497558594,283.2359313964844,295.0140380859375,298.66949462890625,293.1499938964844,293.1499938964844,279.45001220703125,35216.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542476534843444,1.0,0.0,0.0,3.6320297718048096,3.6320533752441406,8.802217053016648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.498046875,0.0,1507.4326171875,1895.4371337890625,0.0,3901.146728515625,0.9009562730789183,1.0,0.0,3.0,1.0,0.0
18113160,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.7948191165924072,0.444641500711441,0.4052635729312897,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.9233208298683168,0.7021157741546631,0.6677708029747009,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8987269401550293,0.6528005599975586,0.4582841098308563,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.7845969200134277,0.4279756844043731,0.4109538495540619,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.6570891737937927,0.248367577791214,1.148497223854065,285.1982421875,284.95001220703125,300.69659423828125,292.05718994140625,298.1536865234375,297.26910400390625,285.1982727050781,1.0,0.7294325232505798,0.3455975353717804,0.3455975353717804,1.0,1.0,-3.7121973037719727,0.9569835662841796,2.755213737487793,0.1215075403451919,0.9187116026878356,0.9187116026878356,0.0,284.0888977050781,292.0,58551.82421875,0.0,4720.71044921875,1.0,279.4436950683594,283.2687072753906,295.0279541015625,298.7348327636719,293.1499938964844,293.1499938964844,279.1499938964844,34801.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523855447769164,1.0,0.0,0.0,3.658329486846924,3.658353328704834,8.93015396741248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.123046875,0.0,1533.4691162109375,1895.4371337890625,0.0,3884.427490234375,0.9063746333122252,1.0,0.0,3.0,1.0,0.0
18113220,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7927594780921936,0.4436501264572143,0.4050292074680328,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.920697808265686,0.7010573744773865,0.6675371527671814,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8988170027732849,0.6568785309791565,0.4616288542747497,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7832165956497192,0.4282146394252777,0.4117073118686676,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6561309099197388,0.248653382062912,1.1515756845474243,285.02301025390625,284.95001220703125,300.6755676269531,292.0404968261719,298.146484375,297.2684326171875,285.0217590332031,1.0,0.7318757176399231,0.3450851142406463,0.3450851142406463,1.0,1.0,-3.7202882766723633,0.9577493071556092,2.7625389099121094,0.1206713765859603,0.91640967130661,0.91640967130661,0.0,287.2255859375,295.0,60069.6640625,0.0,4763.78564453125,1.0,279.1565856933594,283.05523681640625,295.07830810546875,298.9505615234375,293.1499938964844,293.1499938964844,278.8500061035156,35349.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635422229766846,1.0,0.0,0.0,3.685682058334351,3.685706377029419,9.064190749086264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8095703125,0.0,1568.3134765625,1895.4371337890625,0.0,3984.097900390625,0.9127787351608276,1.0,0.0,3.0,1.0,0.0
18113280,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7927594780921936,0.4436501264572143,0.4050292074680328,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.920697808265686,0.7010573744773865,0.6675371527671814,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8988170027732849,0.6568785309791565,0.4616288542747497,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7832165956497192,0.4282146394252777,0.4117073118686676,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6561309099197388,0.248653382062912,1.1515756845474243,285.02301025390625,284.95001220703125,300.6755676269531,292.0404968261719,298.146484375,297.2684326171875,285.0217590332031,1.0,0.7318757176399231,0.3450851142406463,0.3450851142406463,1.0,1.0,-3.7202882766723633,0.9577493071556092,2.7625389099121094,0.1206713765859603,0.91640967130661,0.91640967130661,0.0,287.2255859375,295.0,60069.6640625,0.0,4763.78564453125,1.0,279.1565856933594,283.05523681640625,295.07830810546875,298.9505615234375,293.1499938964844,293.1499938964844,278.8500061035156,35349.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635422229766846,1.0,0.0,0.0,3.685682058334351,3.685706377029419,9.064190749086264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8095703125,0.0,1568.3134765625,1895.4371337890625,0.0,3984.097900390625,0.9127787351608276,1.0,0.0,3.0,1.0,0.0
18113340,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7883654832839966,0.4412927329540252,0.4033204615116119,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9153426885604858,0.6982316970825195,0.6654019355773926,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8965474963188171,0.6595154404640198,0.4637639820575714,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.779678463935852,0.4271934032440185,0.4111745655536651,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.6532671451568604,0.2479879558086395,1.1504172086715698,284.84375,284.95001220703125,300.6544494628906,292.0237731933594,298.12939453125,297.25506591796875,284.8427124023437,1.0,0.7334665656089783,0.3445726931095123,0.3445726931095123,1.0,1.0,-3.716209173202514,0.9548206925392152,2.7613885402679443,0.1187747493386268,0.901672661304474,0.901672661304474,0.0,291.803466796875,298.0,61295.45703125,0.0,4781.14990234375,1.0,278.8580627441406,282.8435974121094,295.0638427734375,299.03277587890625,293.1499938964844,293.1499938964844,278.54998779296875,36276.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740858674049376,1.0,0.0,0.0,3.678158760070801,3.678183078765869,9.027224336932704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.458984375,0.0,1566.8111572265625,1895.4371337890625,0.0,4077.105712890625,0.911696434020996,1.0,0.0,3.0,1.0,0.0
18113400,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7883654832839966,0.4412927329540252,0.4033204615116119,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9153426885604858,0.6982316970825195,0.6654019355773926,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8965474963188171,0.6595154404640198,0.4637639820575714,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.779678463935852,0.4271934032440185,0.4111745655536651,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.6532671451568604,0.2479879558086395,1.1504172086715698,284.84375,284.95001220703125,300.6544494628906,292.0237731933594,298.12939453125,297.25506591796875,284.8427124023437,1.0,0.7334665656089783,0.3445726931095123,0.3445726931095123,1.0,1.0,-3.716209173202514,0.9548206925392152,2.7613885402679443,0.1187747493386268,0.901672661304474,0.901672661304474,0.0,291.803466796875,298.0,61295.45703125,0.0,4781.14990234375,1.0,278.8580627441406,282.8435974121094,295.0638427734375,299.03277587890625,293.1499938964844,293.1499938964844,278.54998779296875,36276.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740858674049376,1.0,0.0,0.0,3.678158760070801,3.678183078765869,9.027224336932704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.458984375,0.0,1566.8111572265625,1895.4371337890625,0.0,4077.105712890625,0.911696434020996,1.0,0.0,3.0,1.0,0.0
18113460,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.784870982170105,0.4392342865467071,0.4017355740070343,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.911145567893982,0.6956571936607361,0.6633017659187317,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.8946269750595093,0.6610894799232483,0.4650589823722839,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.7767648696899414,0.4260467290878296,0.4103626906871795,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.6508063673973083,0.2471441179513931,1.147810697555542,284.6880798339844,284.95001220703125,300.638916015625,292.0114440917969,298.114990234375,297.2430725097656,284.68658447265625,1.0,0.7341381311416626,0.3441798985004425,0.3441798985004425,1.0,1.0,-3.70922589302063,0.9514116644859314,2.7578141689300537,0.1169708594679832,0.8817839026451111,0.8817839026451111,0.0,295.1396179199219,298.0,62293.37109375,0.0,4782.2568359375,1.0,278.5697326660156,282.6595764160156,295.05670166015625,299.1190795898437,293.1499938964844,293.1499938964844,278.54998779296875,37237.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816274046897888,1.0,0.0,0.0,3.6443374156951904,3.644361734390259,8.861974265528261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3525390625,0.0,1536.12451171875,1895.4371337890625,0.0,4142.853515625,0.9046998620033264,1.0,0.0,3.0,1.0,0.0
18113520,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.7835900187492371,0.4385319352149963,0.4011071026325226,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.9096331596374512,0.6947479844093323,0.6624578833580017,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8939135670661926,0.6616958379745483,0.4654713869094848,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.775687038898468,0.4256306290626526,0.4100004136562347,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.6498804092407227,0.2468179017305374,1.1465730667114258,284.6833190917969,284.95001220703125,300.6333312988281,292.00701904296875,298.1101379394531,297.2391967773437,284.68316650390625,1.0,0.7342835664749146,0.3440387547016144,0.3440387547016144,1.0,1.0,-3.706025123596192,0.9499778747558594,2.756047248840332,0.1162440329790115,0.8767895102500916,0.8767895102500916,0.0,296.3048400878906,301.0,62195.34375,0.0,4780.45703125,1.0,278.5581359863281,282.6565246582031,295.0371398925781,299.0711364746094,293.1499938964844,293.1499938964844,278.8500061035156,37433.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982010543346405,1.0,0.0,0.0,3.6274619102478014,3.627485990524292,8.780091320659267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.931640625,0.0,1518.895751953125,1895.4371337890625,0.0,4146.17529296875,0.901153028011322,1.0,0.0,3.0,1.0,0.0
18113580,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7807406187057495,0.4375840425491333,0.3998421430587768,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9061729311943054,0.69317227602005,0.6604870557785034,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8932661414146423,0.6658724546432495,0.4679910838603973,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7733163833618164,0.425271064043045,0.4093720912933349,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6477562785148621,0.2463594824075698,1.1438188552856443,284.858154296875,284.95001220703125,300.6121520996094,291.9902648925781,298.1040344238281,297.2406616210937,284.8594665527344,1.0,0.735062301158905,0.343504786491394,0.343504786491394,1.0,1.0,-3.701074600219727,0.9467356204986572,2.7543389797210693,0.1138587966561317,0.8778204917907715,0.8778204917907715,0.0,299.1739196777344,304.0,60608.78125,0.0,4784.451171875,1.0,278.8428039550781,282.8709411621094,294.958251953125,298.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,36821.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722689390182496,1.0,0.0,0.0,3.5929129123687744,3.592936515808105,8.613639010945917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.05859375,0.0,1476.6279296875,1895.4371337890625,0.0,4061.166015625,0.8931558728218079,1.0,0.0,3.0,1.0,0.0
18113640,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7807406187057495,0.4375840425491333,0.3998421430587768,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9061729311943054,0.69317227602005,0.6604870557785034,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8932661414146423,0.6658724546432495,0.4679910838603973,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7733163833618164,0.425271064043045,0.4093720912933349,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6477562785148621,0.2463594824075698,1.1438188552856443,284.858154296875,284.95001220703125,300.6121520996094,291.9902648925781,298.1040344238281,297.2406616210937,284.8594665527344,1.0,0.735062301158905,0.343504786491394,0.343504786491394,1.0,1.0,-3.701074600219727,0.9467356204986572,2.7543389797210693,0.1138587966561317,0.8778204917907715,0.8778204917907715,0.0,299.1739196777344,304.0,60608.78125,0.0,4784.451171875,1.0,278.8428039550781,282.8709411621094,294.958251953125,298.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,36821.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722689390182496,1.0,0.0,0.0,3.5929129123687744,3.592936515808105,8.613639010945917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.05859375,0.0,1476.6279296875,1895.4371337890625,0.0,4061.166015625,0.8931558728218079,1.0,0.0,3.0,1.0,0.0
18113700,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7802224159240723,0.437666118144989,0.3997759819030761,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9054587483406068,0.6930671334266663,0.6602024435997009,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8938546180725098,0.668563187122345,0.469725489616394,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7729567885398865,0.4255830943584442,0.4095377624034881,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6474146246910095,0.246500015258789,1.144020915031433,284.9933166503906,284.95001220703125,300.6015930175781,291.9818725585937,298.1051025390625,297.24664306640625,284.9992980957031,1.0,0.7357429265975952,0.343237817287445,0.343237817287445,1.0,1.0,-3.7031753063201904,0.9464994668960572,2.756675720214844,0.1130673959851265,0.8858581781387329,0.8858581781387329,0.0,300.0191345214844,304.0,59427.7734375,0.0,4795.8408203125,1.0,279.0986022949219,283.0382995605469,294.9255676269531,298.6468200683594,293.1499938964844,293.1499938964844,279.1499938964844,36253.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653696417808532,1.0,0.0,0.0,3.589420318603516,3.5894439220428467,8.596900897828164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7470703125,0.0,1468.6759033203125,1895.4371337890625,0.0,4000.304443359375,0.8921844959259033,1.0,0.0,3.0,1.0,0.0
18113760,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7800869345664978,0.4379355311393738,0.3999889492988586,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9051653742790222,0.6932222843170166,0.6602867841720581,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8948232531547546,0.6714562773704529,0.4717002511024475,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7729631066322327,0.4261060059070587,0.4099746644496918,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6474165916442871,0.2468257695436477,1.1452243328094482,285.0357360839844,284.95001220703125,300.5910339355469,291.9735107421875,298.10797119140625,297.2545471191406,285.036376953125,1.0,0.7366591095924377,0.3430842757225036,0.3430842757225036,1.0,1.0,-3.7078778743743896,0.9473952054977416,2.7604825496673584,0.112839326262474,0.8909723162651062,0.8909723162651062,0.0,300.6825256347656,307.0,59317.82421875,0.0,4813.5712890625,1.0,279.14337158203125,283.08251953125,294.9353942871094,298.6954345703125,293.1499938964844,293.1499938964844,279.45001220703125,35804.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623984098434448,1.0,0.0,0.0,3.597391366958618,3.597414970397949,8.635126391709491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.89306640625,0.0,1473.9783935546875,1895.4371337890625,0.0,3973.9365234375,0.8934524059295654,1.0,0.0,3.0,1.0,0.0
18113820,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7799524068832397,0.4387147128582001,0.400656521320343,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.9047417044639589,0.6938906908035278,0.6608465313911438,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8968571424484253,0.6775306463241577,0.4758607745170593,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7731748223304749,0.4274719655513763,0.4111999571323395,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.6477036476135254,0.2477921098470688,1.1492648124694824,285.1940612792969,284.95001220703125,300.5699462890625,291.956787109375,298.1150817871094,297.2718505859375,285.1942749023437,1.0,0.7389928698539734,0.3427771627902984,0.3427771627902984,1.0,1.0,-3.720691204071045,0.950265407562256,2.770426034927368,0.1127634570002555,0.914078414440155,0.914078414440155,0.0,302.2214050292969,310.0,58302.21875,0.0,4860.35986328125,1.0,279.4426574707031,283.2702331542969,294.9278564453125,298.61785888671875,293.1499938964844,293.1499938964844,279.1499938964844,34806.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545980095863342,1.0,0.0,0.0,3.639914751052856,3.639938354492188,8.84047722138348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9501953125,0.0,1513.0687255859375,1895.4371337890625,0.0,3904.28857421875,0.9022517800331116,1.0,0.0,3.0,1.0,0.0
18113880,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7799524068832397,0.4387147128582001,0.400656521320343,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.9047417044639589,0.6938906908035278,0.6608465313911438,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8968571424484253,0.6775306463241577,0.4758607745170593,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7731748223304749,0.4274719655513763,0.4111999571323395,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.6477036476135254,0.2477921098470688,1.1492648124694824,285.1940612792969,284.95001220703125,300.5699462890625,291.956787109375,298.1150817871094,297.2718505859375,285.1942749023437,1.0,0.7389928698539734,0.3427771627902984,0.3427771627902984,1.0,1.0,-3.720691204071045,0.950265407562256,2.770426034927368,0.1127634570002555,0.914078414440155,0.914078414440155,0.0,302.2214050292969,310.0,58302.21875,0.0,4860.35986328125,1.0,279.4426574707031,283.2702331542969,294.9278564453125,298.61785888671875,293.1499938964844,293.1499938964844,279.1499938964844,34806.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545980095863342,1.0,0.0,0.0,3.639914751052856,3.639938354492188,8.84047722138348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9501953125,0.0,1513.0687255859375,1895.4371337890625,0.0,3904.28857421875,0.9022517800331116,1.0,0.0,3.0,1.0,0.0
18113940,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7780575752258301,0.43770632147789,0.4003970623016357,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9024946689605712,0.6926262378692627,0.6604093313217163,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8970162272453308,0.6816018223762512,0.4792095720767975,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7719110250473022,0.4276326894760132,0.4118788242340088,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6468754410743713,0.2480575442314148,1.1522573232650757,285.0204772949219,284.95001220703125,300.5489501953125,291.9401550292969,298.1084289550781,297.2709655761719,285.01922607421875,1.0,0.7413596510887146,0.3424700796604156,0.3424700796604156,1.0,1.0,-3.728318691253662,0.951547920703888,2.776770830154419,0.1125493347644805,0.9116950035095216,0.9116950035095216,0.0,305.3782043457031,313.0,59813.28125,0.0,4902.5947265625,1.0,279.1566772460937,283.0583801269531,294.9781188964844,298.83306884765625,293.1499938964844,293.1499938964844,278.8500061035156,35357.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657506346702576,1.0,0.0,0.0,3.667081832885742,3.667105913162232,8.972934892881312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7431640625,0.0,1547.4256591796875,1895.4371337890625,0.0,4003.678955078125,0.908614218235016,1.0,0.0,3.0,1.0,0.0
18114000,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7780575752258301,0.43770632147789,0.4003970623016357,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9024946689605712,0.6926262378692627,0.6604093313217163,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8970162272453308,0.6816018223762512,0.4792095720767975,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7719110250473022,0.4276326894760132,0.4118788242340088,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6468754410743713,0.2480575442314148,1.1522573232650757,285.0204772949219,284.95001220703125,300.5489501953125,291.9401550292969,298.1084289550781,297.2709655761719,285.01922607421875,1.0,0.7413596510887146,0.3424700796604156,0.3424700796604156,1.0,1.0,-3.728318691253662,0.951547920703888,2.776770830154419,0.1125493347644805,0.9116950035095216,0.9116950035095216,0.0,305.3782043457031,313.0,59813.28125,0.0,4902.5947265625,1.0,279.1566772460937,283.0583801269531,294.9781188964844,298.83306884765625,293.1499938964844,293.1499938964844,278.8500061035156,35357.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657506346702576,1.0,0.0,0.0,3.667081832885742,3.667105913162232,8.972934892881312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7431640625,0.0,1547.4256591796875,1895.4371337890625,0.0,4003.678955078125,0.908614218235016,1.0,0.0,3.0,1.0,0.0
18114060,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.774031937122345,0.4353527426719665,0.3986896276473999,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8980047702789307,0.6896253824234009,0.6581055521965027,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8949804902076721,0.6842081546783447,0.4813256859779358,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7686795592308044,0.4265399873256683,0.4112784564495086,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6443260312080383,0.247372105717659,1.1510124206542969,284.84185791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0910339355469,297.2574157714844,284.8408203125,1.0,0.742879331111908,0.3418509662151336,0.3418509662151336,1.0,1.0,-3.723829984664917,0.9481790661811828,2.775650978088379,0.1103062555193901,0.8968656063079834,0.8968656063079834,0.0,309.9478759765625,316.0,61028.47265625,0.0,4918.6083984375,1.0,278.858154296875,282.8475341796875,294.9639587402344,298.9151611328125,293.1499938964844,293.1499938964844,279.1499938964844,36303.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976357877254486,1.0,0.0,0.0,3.658613920211792,3.658638000488281,8.931542083701061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.92822265625,0.0,1545.0458984375,1895.4371337890625,0.0,4096.98486328125,0.907340168952942,1.0,0.0,3.0,1.0,0.0
18114120,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.774031937122345,0.4353527426719665,0.3986896276473999,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8980047702789307,0.6896253824234009,0.6581055521965027,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8949804902076721,0.6842081546783447,0.4813256859779358,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7686795592308044,0.4265399873256683,0.4112784564495086,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6443260312080383,0.247372105717659,1.1510124206542969,284.84185791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0910339355469,297.2574157714844,284.8408203125,1.0,0.742879331111908,0.3418509662151336,0.3418509662151336,1.0,1.0,-3.723829984664917,0.9481790661811828,2.775650978088379,0.1103062555193901,0.8968656063079834,0.8968656063079834,0.0,309.9478759765625,316.0,61028.47265625,0.0,4918.6083984375,1.0,278.858154296875,282.8475341796875,294.9639587402344,298.9151611328125,293.1499938964844,293.1499938964844,279.1499938964844,36303.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976357877254486,1.0,0.0,0.0,3.658613920211792,3.658638000488281,8.931542083701061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.92822265625,0.0,1545.0458984375,1895.4371337890625,0.0,4096.98486328125,0.907340168952942,1.0,0.0,3.0,1.0,0.0
18114180,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7712413668632507,0.4344730377197265,0.3975563049316406,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8947150707244873,0.688065230846405,0.656247079372406,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8942599296569824,0.6885235905647278,0.4839843511581421,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.766389012336731,0.426297664642334,0.4108392596244812,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6424092650413513,0.247106671333313,1.149459958076477,284.99237060546875,284.95001220703125,300.5072937011719,291.9071655273437,298.0846252441406,297.2583923339844,284.99285888671875,1.0,0.7441033124923706,0.3412318527698517,0.3412318527698517,1.0,1.0,-3.7210168838500977,0.94529789686203,2.775718927383423,0.1078453138470649,0.9060245156288148,0.9060245156288148,0.0,313.2698059082031,319.0,59674.921875,0.0,4931.56982421875,1.0,279.14324951171875,283.03436279296875,294.8836975097656,298.6820068359375,293.1499938964844,293.1499938964844,278.8500061035156,35779.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683245420455932,1.0,0.0,0.0,3.663856029510498,3.6638801097869873,8.957155159805552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5625,0.0,1546.9853515625,1895.4371337890625,0.0,4026.4345703125,0.908254086971283,1.0,0.0,3.0,1.0,0.0
18114240,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7712413668632507,0.4344730377197265,0.3975563049316406,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8947150707244873,0.688065230846405,0.656247079372406,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8942599296569824,0.6885235905647278,0.4839843511581421,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.766389012336731,0.426297664642334,0.4108392596244812,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6424092650413513,0.247106671333313,1.149459958076477,284.99237060546875,284.95001220703125,300.5072937011719,291.9071655273437,298.0846252441406,297.2583923339844,284.99285888671875,1.0,0.7441033124923706,0.3412318527698517,0.3412318527698517,1.0,1.0,-3.7210168838500977,0.94529789686203,2.775718927383423,0.1078453138470649,0.9060245156288148,0.9060245156288148,0.0,313.2698059082031,319.0,59674.921875,0.0,4931.56982421875,1.0,279.14324951171875,283.03436279296875,294.8836975097656,298.6820068359375,293.1499938964844,293.1499938964844,278.8500061035156,35779.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683245420455932,1.0,0.0,0.0,3.663856029510498,3.6638801097869873,8.957155159805552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5625,0.0,1546.9853515625,1895.4371337890625,0.0,4026.4345703125,0.908254086971283,1.0,0.0,3.0,1.0,0.0
18114300,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7703548669815063,0.4338747262954712,0.3973070085048675,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8936097025871277,0.6871815919876099,0.6557164788246155,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8944100141525269,0.6904517412185669,0.4855739176273346,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7657101154327393,0.4261464774608612,0.4108938574790954,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6418514847755432,0.2469948977231979,1.1495692729949951,284.8704528808594,284.95001220703125,300.4969787597656,291.89898681640625,298.08056640625,297.2576904296875,284.86505126953125,1.0,0.744848906993866,0.3409222960472107,0.3409222960472107,1.0,1.0,-3.722193479537964,0.9446291923522948,2.777564287185669,0.1069588214159011,0.897487998008728,0.897487998008728,0.0,314.5772705078125,319.0,60785.65234375,0.0,4943.3203125,1.0,278.897216796875,282.8813781738281,294.92633056640625,298.88494873046875,293.1499938964844,293.1499938964844,278.8500061035156,36169.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737038612365724,1.0,0.0,0.0,3.6607937812805176,3.660817861557007,8.942187719185313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.935546875,0.0,1546.4794921875,1895.4371337890625,0.0,4073.7578125,0.9075987935066224,1.0,0.0,3.0,1.0,0.0
18114360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7688448429107666,0.432892233133316,0.3966301381587982,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8918740749359131,0.6858636140823364,0.6547172665596008,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8938944935798645,0.6919456720352173,0.4867695868015289,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7645123600959778,0.4257054626941681,0.4106616377830505,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6408801674842834,0.2466894090175628,1.1489096879959106,284.83349609375,284.95001220703125,300.4867248535156,291.8908386230469,298.07403564453125,297.253173828125,284.833251953125,1.0,0.7454574108123779,0.3407560884952545,0.3407560884952545,1.0,1.0,-3.720548868179321,0.9435482025146484,2.777000665664673,0.1063162460923194,0.8916467428207397,0.8916467428207397,0.0,316.3636474609375,322.0,60846.62109375,0.0,4949.8701171875,1.0,278.8553161621094,282.8435974121094,294.917236328125,298.844482421875,293.1499938964844,293.1499938964844,279.1499938964844,36546.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976414680480957,1.0,0.0,0.0,3.64714241027832,3.6471664905548096,8.875620665094175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6923828125,0.0,1534.0753173828125,1895.4371337890625,0.0,4097.48046875,0.9049596190452576,1.0,0.0,3.0,1.0,0.0
18114420,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7666647434234619,0.4322667717933655,0.3957704901695251,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8892367482185364,0.6846082210540771,0.653201162815094,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8937623500823975,0.6965257525444031,0.4896426498889923,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7627962231636047,0.4257063567638397,0.4104736745357513,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.639457643032074,0.2466148883104324,1.1481904983520508,284.9931030273437,284.95001220703125,300.4663391113281,291.87469482421875,298.0709228515625,297.2571716308594,284.9937744140625,1.0,0.746738851070404,0.3404236435890198,0.3404236435890198,1.0,1.0,-3.720041751861572,0.9423111081123352,2.777730703353882,0.1050114631652832,0.9012324810028076,0.9012324810028076,0.0,319.1996459960937,325.0,59498.58203125,0.0,4966.44091796875,1.0,279.1430969238281,283.0387878417969,294.8489685058594,298.63262939453125,293.1499938964844,293.1499938964844,278.8500061035156,35883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681716561317444,1.0,0.0,0.0,3.648428440093994,3.648452281951904,8.881880830813316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.98828125,0.0,1530.5482177734375,1895.4371337890625,0.0,4025.084716796875,0.9048868417739868,1.0,0.0,3.0,1.0,0.0
18114480,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7666647434234619,0.4322667717933655,0.3957704901695251,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8892367482185364,0.6846082210540771,0.653201162815094,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8937623500823975,0.6965257525444031,0.4896426498889923,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7627962231636047,0.4257063567638397,0.4104736745357513,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.639457643032074,0.2466148883104324,1.1481904983520508,284.9931030273437,284.95001220703125,300.4663391113281,291.87469482421875,298.0709228515625,297.2571716308594,284.9937744140625,1.0,0.746738851070404,0.3404236435890198,0.3404236435890198,1.0,1.0,-3.720041751861572,0.9423111081123352,2.777730703353882,0.1050114631652832,0.9012324810028076,0.9012324810028076,0.0,319.1996459960937,325.0,59498.58203125,0.0,4966.44091796875,1.0,279.1430969238281,283.0387878417969,294.8489685058594,298.63262939453125,293.1499938964844,293.1499938964844,278.8500061035156,35883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681716561317444,1.0,0.0,0.0,3.648428440093994,3.648452281951904,8.881880830813316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.98828125,0.0,1530.5482177734375,1895.4371337890625,0.0,4025.084716796875,0.9048868417739868,1.0,0.0,3.0,1.0,0.0
18114540,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7645010352134705,0.4307966232299804,0.3949513137340545,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8866321444511414,0.6825201511383057,0.6517964601516724,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8935851454734802,0.7000494599342346,0.4925073385238647,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7611470222473145,0.42522794008255,0.4104171693325043,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.6381542682647705,0.2463144958019256,1.148200273513794,284.8397216796875,284.95001220703125,300.4461975097656,291.8587341308594,298.0619201660156,297.25323486328125,284.8392639160156,1.0,0.7481886148452759,0.3400912284851074,0.3400912284851074,1.0,1.0,-3.720768928527832,0.9414275884628296,2.779341459274292,0.104095235466957,0.8873950242996216,0.8873950242996216,0.0,322.1964111328125,328.0,60670.78515625,0.0,4987.61328125,1.0,278.8568725585937,282.8531494140625,294.8844909667969,298.7995300292969,293.1499938964844,293.1499938964844,279.1499938964844,36587.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763981103897096,1.0,0.0,0.0,3.6298067569732666,3.6298305988311768,8.791445225142525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.31201171875,0.0,1515.19189453125,1895.4371337890625,0.0,4097.33642578125,0.90112566947937,1.0,0.0,3.0,1.0,0.0
18114600,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7645010352134705,0.4307966232299804,0.3949513137340545,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8866321444511414,0.6825201511383057,0.6517964601516724,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8935851454734802,0.7000494599342346,0.4925073385238647,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7611470222473145,0.42522794008255,0.4104171693325043,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.6381542682647705,0.2463144958019256,1.148200273513794,284.8397216796875,284.95001220703125,300.4461975097656,291.8587341308594,298.0619201660156,297.25323486328125,284.8392639160156,1.0,0.7481886148452759,0.3400912284851074,0.3400912284851074,1.0,1.0,-3.720768928527832,0.9414275884628296,2.779341459274292,0.104095235466957,0.8873950242996216,0.8873950242996216,0.0,322.1964111328125,328.0,60670.78515625,0.0,4987.61328125,1.0,278.8568725585937,282.8531494140625,294.8844909667969,298.7995300292969,293.1499938964844,293.1499938964844,279.1499938964844,36587.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763981103897096,1.0,0.0,0.0,3.6298067569732666,3.6298305988311768,8.791445225142525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.31201171875,0.0,1515.19189453125,1895.4371337890625,0.0,4097.33642578125,0.90112566947937,1.0,0.0,3.0,1.0,0.0
18114660,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7624544501304626,0.4302296936511993,0.3941622376441955,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8841121196746826,0.6813004612922668,0.6503369808197021,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8935383558273315,0.7046948671340942,0.4954366683959961,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7595500946044922,0.4252824187278747,0.4102954268455505,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.636861264705658,0.246310144662857,1.1478474140167236,284.9984741210937,284.95001220703125,300.4263000488281,291.8429870605469,298.05938720703125,297.25799560546875,284.9991455078125,1.0,0.749555230140686,0.3397015035152435,0.3397015035152435,1.0,1.0,-3.721004009246826,0.9402247667312622,2.7807791233062744,0.1026701405644416,0.8972749710083008,0.8972749710083008,0.0,325.0341186523437,331.0,59342.078125,0.0,5006.37109375,1.0,279.1430053710937,283.0471496582031,294.8176574707031,298.5908508300781,293.1499938964844,293.1499938964844,279.45001220703125,35883.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683075547218324,1.0,0.0,0.0,3.630947828292847,3.630971670150757,8.796973816060927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1640625,0.0,1511.208984375,1895.4371337890625,0.0,4026.28466796875,0.9009825587272644,1.0,0.0,3.0,1.0,0.0
18114720,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7624544501304626,0.4302296936511993,0.3941622376441955,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8841121196746826,0.6813004612922668,0.6503369808197021,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8935383558273315,0.7046948671340942,0.4954366683959961,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7595500946044922,0.4252824187278747,0.4102954268455505,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.636861264705658,0.246310144662857,1.1478474140167236,284.9984741210937,284.95001220703125,300.4263000488281,291.8429870605469,298.05938720703125,297.25799560546875,284.9991455078125,1.0,0.749555230140686,0.3397015035152435,0.3397015035152435,1.0,1.0,-3.721004009246826,0.9402247667312622,2.7807791233062744,0.1026701405644416,0.8972749710083008,0.8972749710083008,0.0,325.0341186523437,331.0,59342.078125,0.0,5006.37109375,1.0,279.1430053710937,283.0471496582031,294.8176574707031,298.5908508300781,293.1499938964844,293.1499938964844,279.45001220703125,35883.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683075547218324,1.0,0.0,0.0,3.630947828292847,3.630971670150757,8.796973816060927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1640625,0.0,1511.208984375,1895.4371337890625,0.0,4026.28466796875,0.9009825587272644,1.0,0.0,3.0,1.0,0.0
18114780,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7618526220321655,0.4306558966636657,0.3944386541843414,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.8830991983413696,0.6812848448753357,0.6501626968383789,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.894989013671875,0.7104683518409729,0.4993221759796142,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7592434883117676,0.4262129664421081,0.4110592603683471,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6366907954216003,0.246972307562828,1.1504257917404177,285.1580810546875,284.95001220703125,300.4067077636719,291.82745361328125,298.0641784667969,297.2720031738281,285.1583557128906,1.0,0.75152587890625,0.3393117487430572,0.3393117487430572,1.0,1.0,-3.7298152446746826,0.9415839910507202,2.788231134414673,0.101946048438549,0.9180387854576112,0.9180387854576112,0.0,326.912353515625,334.0,58234.6484375,0.0,5044.296875,1.0,279.44287109375,283.23797607421875,294.7968139648437,298.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,34988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597739577293396,1.0,0.0,0.0,3.6665945053100586,3.6666183471679688,8.970549174591724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6298828125,0.0,1544.10546875,1895.4371337890625,0.0,3950.57080078125,0.9083497524261476,1.0,0.0,3.0,1.0,0.0
18114840,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7618526220321655,0.4306558966636657,0.3944386541843414,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.8830991983413696,0.6812848448753357,0.6501626968383789,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.894989013671875,0.7104683518409729,0.4993221759796142,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7592434883117676,0.4262129664421081,0.4110592603683471,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6366907954216003,0.246972307562828,1.1504257917404177,285.1580810546875,284.95001220703125,300.4067077636719,291.82745361328125,298.0641784667969,297.2720031738281,285.1583557128906,1.0,0.75152587890625,0.3393117487430572,0.3393117487430572,1.0,1.0,-3.7298152446746826,0.9415839910507202,2.788231134414673,0.101946048438549,0.9180387854576112,0.9180387854576112,0.0,326.912353515625,334.0,58234.6484375,0.0,5044.296875,1.0,279.44287109375,283.23797607421875,294.7968139648437,298.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,34988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597739577293396,1.0,0.0,0.0,3.6665945053100586,3.6666183471679688,8.970549174591724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6298828125,0.0,1544.10546875,1895.4371337890625,0.0,3950.57080078125,0.9083497524261476,1.0,0.0,3.0,1.0,0.0
