time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7613840103149414,0.4303419589996338,0.3945173323154449,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8824318647384644,0.6807602643966675,0.6500632762908936,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8955038189888,0.7126979231834412,0.5011914968490601,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7589808702468872,0.4263762831687927,0.4114741086959839,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6365621089935303,0.2471609711647033,1.152065634727478,285.0307922363281,284.95001220703125,300.39703369140625,291.8197937011719,298.0625,297.2735900878906,285.0249328613281,1.0,0.7526423931121826,0.3391168713569641,0.3391168713569641,1.0,1.0,-3.7345199584960938,0.9423450231552124,2.792175054550171,0.101747527718544,0.9145875573158264,0.9145875573158264,0.0,328.1248779296875,334.0,59492.55078125,0.0,5065.9326171875,1.0,279.1968994140625,283.0767822265625,294.8521423339844,298.71588134765625,293.1499938964844,293.1499938964844,279.1499938964844,35270.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663295745849608,1.0,0.0,0.0,3.6807916164398193,3.6808156967163086,9.040152235684218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.80078125,0.0,1562.1934814453125,1895.4371337890625,0.0,4008.80322265625,0.91149640083313,1.0,0.0,3.0,1.0,0.0
18114960,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7601120471954346,0.4295217990875244,0.3940393626689911,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8809295296669006,0.6796417236328125,0.6493240594863892,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8951445817947388,0.7143491506576538,0.5025432109832764,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7580240964889526,0.426128476858139,0.4114792048931122,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6358685493469238,0.2470654994249344,1.1525424718856812,284.9848022460937,284.95001220703125,300.387451171875,291.81219482421875,298.0566711425781,297.2698669433594,284.98394775390625,1.0,0.7535702586174011,0.3388807475566864,0.3388807475566864,1.0,1.0,-3.735270977020264,0.9417939186096193,2.7934770584106445,0.1011365354061126,0.9133419394493104,0.9133419394493104,0.0,330.0064697265625,337.0,59689.41796875,0.0,5080.15966796875,1.0,279.1548767089844,283.027587890625,294.8482971191406,298.6942138671875,293.1499938964844,293.1499938964844,278.8500061035156,35574.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702564477920532,1.0,0.0,0.0,3.6859097480773926,3.685934066772461,9.065311132872012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.12109375,0.0,1570.2740478515625,1895.4371337890625,0.0,4043.467041015625,0.9129799008369446,1.0,0.0,3.0,1.0,0.0
18115020,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7565597891807556,0.4271183311939239,0.3922653794288635,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8768225908279419,0.6763933897018433,0.6467557549476624,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8933473825454712,0.7167816162109375,0.504525363445282,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7551450729370117,0.4248748123645782,0.4107057452201843,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.6336010694503784,0.2462781965732574,1.1507568359375,284.8104553222656,284.95001220703125,300.3685302734375,291.7972106933594,298.0398254394531,297.2557983398437,284.8097229003906,1.0,0.7548424005508423,0.3384084701538086,0.3384084701538086,1.0,1.0,-3.729362964630127,0.9384565353393556,2.7909066677093506,0.0992408245801925,0.896634042263031,0.896634042263031,0.0,334.4468688964844,340.0,60849.421875,0.0,5090.96044921875,1.0,278.8569030761719,282.8218994140625,294.83575439453125,298.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,36521.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980365753173828,1.0,0.0,0.0,3.6695637702941895,3.669588088989258,8.98508517366281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.8203125,0.0,1558.968994140625,1895.4371337890625,0.0,4131.90185546875,0.9099363684654236,1.0,0.0,3.0,1.0,0.0
18115080,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7565597891807556,0.4271183311939239,0.3922653794288635,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8768225908279419,0.6763933897018433,0.6467557549476624,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8933473825454712,0.7167816162109375,0.504525363445282,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7551450729370117,0.4248748123645782,0.4107057452201843,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.6336010694503784,0.2462781965732574,1.1507568359375,284.8104553222656,284.95001220703125,300.3685302734375,291.7972106933594,298.0398254394531,297.2557983398437,284.8097229003906,1.0,0.7548424005508423,0.3384084701538086,0.3384084701538086,1.0,1.0,-3.729362964630127,0.9384565353393556,2.7909066677093506,0.0992408245801925,0.896634042263031,0.896634042263031,0.0,334.4468688964844,340.0,60849.421875,0.0,5090.96044921875,1.0,278.8569030761719,282.8218994140625,294.83575439453125,298.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,36521.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980365753173828,1.0,0.0,0.0,3.6695637702941895,3.669588088989258,8.98508517366281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.8203125,0.0,1558.968994140625,1895.4371337890625,0.0,4131.90185546875,0.9099363684654236,1.0,0.0,3.0,1.0,0.0
18115140,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7541334629058838,0.426206886768341,0.3910970985889435,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.873833179473877,0.6746265292167664,0.6446936130523682,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8928049206733704,0.721047580242157,0.5071206092834473,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7531268000602722,0.4245206415653229,0.4101472198963165,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6319093704223633,0.2459586858749389,1.1488937139511108,284.9668884277344,284.95001220703125,300.3500061035156,291.78253173828125,298.0346069335937,297.2569274902344,284.967529296875,1.0,0.755887508392334,0.3379362225532532,0.3379362225532532,1.0,1.0,-3.72566819190979,0.935797929763794,2.789870262145996,0.0972033813595771,0.9043233394622804,0.9043233394622804,0.0,337.6379089355469,343.0,59445.7890625,0.0,5100.36328125,1.0,279.14324951171875,283.01531982421875,294.7566833496094,298.53887939453125,293.1499938964844,293.1499938964844,278.8500061035156,35975.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718150496482848,1.0,0.0,0.0,3.667403697967529,3.6674277782440186,8.974509455583757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.849609375,0.0,1552.43408203125,1895.4371337890625,0.0,4057.178466796875,0.9091866612434388,1.0,0.0,3.0,1.0,0.0
18115200,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7541334629058838,0.426206886768341,0.3910970985889435,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.873833179473877,0.6746265292167664,0.6446936130523682,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8928049206733704,0.721047580242157,0.5071206092834473,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7531268000602722,0.4245206415653229,0.4101472198963165,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6319093704223633,0.2459586858749389,1.1488937139511108,284.9668884277344,284.95001220703125,300.3500061035156,291.78253173828125,298.0346069335937,297.2569274902344,284.967529296875,1.0,0.755887508392334,0.3379362225532532,0.3379362225532532,1.0,1.0,-3.72566819190979,0.935797929763794,2.789870262145996,0.0972033813595771,0.9043233394622804,0.9043233394622804,0.0,337.6379089355469,343.0,59445.7890625,0.0,5100.36328125,1.0,279.14324951171875,283.01531982421875,294.7566833496094,298.53887939453125,293.1499938964844,293.1499938964844,278.8500061035156,35975.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718150496482848,1.0,0.0,0.0,3.667403697967529,3.6674277782440186,8.974509455583757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.849609375,0.0,1552.43408203125,1895.4371337890625,0.0,4057.178466796875,0.9091866612434388,1.0,0.0,3.0,1.0,0.0
18115260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7520456314086914,0.4246193468570709,0.3901471793651581,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8712446093559265,0.6722589135169983,0.6429859399795532,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8925603628158569,0.7243726849555969,0.5098421573638916,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7514732480049133,0.4238366782665252,0.4098729789257049,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.6305698752403259,0.2455126047134399,1.148173451423645,284.814208984375,284.95001220703125,300.3318786621094,291.7681579589844,298.0252380371094,297.2517395019531,284.8138122558594,1.0,0.7571097612380981,0.3376425206661224,0.3376425206661224,1.0,1.0,-3.724559783935547,0.9344717264175416,2.790087938308716,0.0962474569678306,0.8887817859649658,0.8887817859649658,0.0,340.6484375,346.0,60575.32421875,0.0,5116.228515625,1.0,278.8567810058594,282.8312683105469,294.7917175292969,298.699951171875,293.1499938964844,293.1499938964844,279.1499938964844,36722.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795457124710084,1.0,0.0,0.0,3.6437814235687256,3.643805503845215,8.859269655658863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.38671875,0.0,1531.6591796875,1895.4371337890625,0.0,4124.7734375,0.90433669090271,1.0,0.0,3.0,1.0,0.0
18115320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7520456314086914,0.4246193468570709,0.3901471793651581,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8712446093559265,0.6722589135169983,0.6429859399795532,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8925603628158569,0.7243726849555969,0.5098421573638916,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7514732480049133,0.4238366782665252,0.4098729789257049,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.6305698752403259,0.2455126047134399,1.148173451423645,284.814208984375,284.95001220703125,300.3318786621094,291.7681579589844,298.0252380371094,297.2517395019531,284.8138122558594,1.0,0.7571097612380981,0.3376425206661224,0.3376425206661224,1.0,1.0,-3.724559783935547,0.9344717264175416,2.790087938308716,0.0962474569678306,0.8887817859649658,0.8887817859649658,0.0,340.6484375,346.0,60575.32421875,0.0,5116.228515625,1.0,278.8567810058594,282.8312683105469,294.7917175292969,298.699951171875,293.1499938964844,293.1499938964844,279.1499938964844,36722.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795457124710084,1.0,0.0,0.0,3.6437814235687256,3.643805503845215,8.859269655658863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.38671875,0.0,1531.6591796875,1895.4371337890625,0.0,4124.7734375,0.90433669090271,1.0,0.0,3.0,1.0,0.0
18115380,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7501691579818726,0.4239883124828338,0.3892943263053894,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8688614964485168,0.6708472371101379,0.6413350701332092,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8925406336784363,0.7288728952407837,0.5126659870147705,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7499750256538391,0.4237602949142456,0.4096146523952484,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6293354630470276,0.2454290241003036,1.147396206855774,284.9760437011719,284.95001220703125,300.3141174316406,291.75408935546875,298.0231018066406,297.2558898925781,284.9768371582031,1.0,0.7582949995994568,0.3373488187789917,0.3373488187789917,1.0,1.0,-3.7236852645874015,0.933246374130249,2.7904388904571533,0.0950439050793647,0.8972780108451843,0.8972780108451843,0.0,343.4048156738281,349.0,59204.8984375,0.0,5131.1953125,1.0,279.14306640625,283.0290222167969,294.7265625,298.4900207519531,293.1499938964844,293.1499938964844,279.45001220703125,36033.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709930419921876,1.0,0.0,0.0,3.6392745971679688,3.639298677444458,8.837368454805983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.74951171875,0.0,1521.5172119140625,1895.4371337890625,0.0,4049.95068359375,0.902949035167694,1.0,0.0,3.0,1.0,0.0
18115440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7501691579818726,0.4239883124828338,0.3892943263053894,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8688614964485168,0.6708472371101379,0.6413350701332092,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8925406336784363,0.7288728952407837,0.5126659870147705,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7499750256538391,0.4237602949142456,0.4096146523952484,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6293354630470276,0.2454290241003036,1.147396206855774,284.9760437011719,284.95001220703125,300.3141174316406,291.75408935546875,298.0231018066406,297.2558898925781,284.9768371582031,1.0,0.7582949995994568,0.3373488187789917,0.3373488187789917,1.0,1.0,-3.7236852645874015,0.933246374130249,2.7904388904571533,0.0950439050793647,0.8972780108451843,0.8972780108451843,0.0,343.4048156738281,349.0,59204.8984375,0.0,5131.1953125,1.0,279.14306640625,283.0290222167969,294.7265625,298.4900207519531,293.1499938964844,293.1499938964844,279.45001220703125,36033.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709930419921876,1.0,0.0,0.0,3.6392745971679688,3.639298677444458,8.837368454805983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.74951171875,0.0,1521.5172119140625,1895.4371337890625,0.0,4049.95068359375,0.902949035167694,1.0,0.0,3.0,1.0,0.0
18115500,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7497612237930298,0.424096405506134,0.3892853260040283,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8682264089584351,0.6706465482711792,0.6410092115402222,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8930858373641968,0.7315906882286072,0.5144398212432861,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7496997714042664,0.4240875542163849,0.4098312556743622,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.6291370987892151,0.2456641048192978,1.148161768913269,285.1045227050781,284.95001220703125,300.3053894042969,291.7471618652344,298.0251159667969,297.2618408203125,285.1099853515625,1.0,0.7591123580932617,0.3372019827365875,0.3372019827365875,1.0,1.0,-3.726593494415283,0.9336308240890504,2.792962551116944,0.0947168245911598,0.908690869808197,0.908690869808197,0.0,344.3919982910156,349.0,58095.75,0.0,5146.142578125,1.0,279.40008544921875,283.188720703125,294.6952514648437,298.326416015625,293.1499938964844,293.1499938964844,279.45001220703125,35510.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964543640613556,1.0,0.0,0.0,3.649625778198242,3.649649858474731,8.887711828720057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.908203125,0.0,1529.08935546875,1895.4371337890625,0.0,3992.983154296875,0.90508633852005,1.0,0.0,3.0,1.0,0.0
18115560,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7496167421340942,0.4243527948856354,0.3895080685615539,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8678728342056274,0.6706495881080627,0.6409816145896912,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8939056396484375,0.7344663143157959,0.5164222121238708,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7496722340583801,0.4245784878730774,0.4102656543254852,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6291736960411072,0.2460439652204513,1.1497247219085691,285.1399230957031,284.95001220703125,300.2967224121094,291.74029541015625,298.0281677246094,297.2691955566406,285.1401062011719,1.0,0.7601165175437927,0.3370204567909241,0.3370204567909241,1.0,1.0,-3.731612920761109,0.9345370531082152,2.7970757484436035,0.0944461300969123,0.9169180393218994,0.9169180393218994,0.0,345.23114013671875,352.0,58059.07421875,0.0,5166.46826171875,1.0,279.4440002441406,283.22467041015625,294.7066345214844,298.3818664550781,293.1499938964844,293.1499938964844,279.1499938964844,35120.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620223641395568,1.0,0.0,0.0,3.669734716415405,3.669758796691896,8.985921908788441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5625,0.0,1548.6181640625,1895.4371337890625,0.0,3970.593017578125,0.9091466665267944,1.0,0.0,3.0,1.0,0.0
18115620,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7480403184890747,0.4231904149055481,0.3890730738639831,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8658456802368164,0.6688737273216248,0.6400036811828613,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.894040584564209,0.7381077408790588,0.5194866061210632,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7485519647598267,0.4243999719619751,0.4105924069881439,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6284345388412476,0.2461100965738296,1.151700496673584,284.9700622558594,284.95001220703125,300.2796325683594,291.7267761230469,298.0209350585937,297.26641845703125,284.968994140625,1.0,0.7620379328727722,0.3366574048995971,0.3366574048995971,1.0,1.0,-3.7363879680633545,0.9347478151321412,2.801640033721924,0.0937855988740921,0.9112433791160583,0.9112433791160583,0.0,348.2790832519531,355.0,59482.4375,0.0,5200.1884765625,1.0,279.1565856933594,283.01812744140625,294.7601623535156,298.5917358398437,293.1499938964844,293.1499938964844,278.8500061035156,35694.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972245752811432,1.0,0.0,0.0,3.684236288070679,3.684260606765747,9.057080774255156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.89453125,0.0,1569.284912109375,1895.4371337890625,0.0,4060.96240234375,0.9126890897750854,1.0,0.0,3.0,1.0,0.0
18115680,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7480403184890747,0.4231904149055481,0.3890730738639831,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8658456802368164,0.6688737273216248,0.6400036811828613,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.894040584564209,0.7381077408790588,0.5194866061210632,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7485519647598267,0.4243999719619751,0.4105924069881439,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6284345388412476,0.2461100965738296,1.151700496673584,284.9700622558594,284.95001220703125,300.2796325683594,291.7267761230469,298.0209350585937,297.26641845703125,284.968994140625,1.0,0.7620379328727722,0.3366574048995971,0.3366574048995971,1.0,1.0,-3.7363879680633545,0.9347478151321412,2.801640033721924,0.0937855988740921,0.9112433791160583,0.9112433791160583,0.0,348.2790832519531,355.0,59482.4375,0.0,5200.1884765625,1.0,279.1565856933594,283.01812744140625,294.7601623535156,298.5917358398437,293.1499938964844,293.1499938964844,278.8500061035156,35694.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972245752811432,1.0,0.0,0.0,3.684236288070679,3.684260606765747,9.057080774255156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.89453125,0.0,1569.284912109375,1895.4371337890625,0.0,4060.96240234375,0.9126890897750854,1.0,0.0,3.0,1.0,0.0
18115740,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7448197603225708,0.4207835495471954,0.3872967958450317,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8620618581771851,0.6655365228652954,0.6373474597930908,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.892339289188385,0.7402862310409546,0.5212987065315247,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.745915949344635,0.423067569732666,0.4097433984279632,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.6263432502746582,0.2453069537878036,1.1498311758041382,284.798095703125,284.95001220703125,300.26287841796875,291.7134704589844,298.004638671875,297.2519226074219,284.7973022460937,1.0,0.763210654258728,0.3362943828105926,0.3362943828105926,1.0,1.0,-3.7299749851226807,0.931630790233612,2.798344373703003,0.0922178924083709,0.893697202205658,0.893697202205658,0.0,352.6571350097656,358.0,60616.84375,0.0,5208.88818359375,1.0,278.8581237792969,282.81524658203125,294.75048828125,298.6727294921875,293.1499938964844,293.1499938964844,279.1499938964844,36643.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822062849998474,1.0,0.0,0.0,3.663052320480346,3.663076639175415,8.953226142693893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.46435546875,0.0,1552.57177734375,1895.4371337890625,0.0,4147.8720703125,0.9085705876350404,1.0,0.0,3.0,1.0,0.0
18115800,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7448197603225708,0.4207835495471954,0.3872967958450317,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8620618581771851,0.6655365228652954,0.6373474597930908,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.892339289188385,0.7402862310409546,0.5212987065315247,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.745915949344635,0.423067569732666,0.4097433984279632,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.6263432502746582,0.2453069537878036,1.1498311758041382,284.798095703125,284.95001220703125,300.26287841796875,291.7134704589844,298.004638671875,297.2519226074219,284.7973022460937,1.0,0.763210654258728,0.3362943828105926,0.3362943828105926,1.0,1.0,-3.7299749851226807,0.931630790233612,2.798344373703003,0.0922178924083709,0.893697202205658,0.893697202205658,0.0,352.6571350097656,358.0,60616.84375,0.0,5208.88818359375,1.0,278.8581237792969,282.81524658203125,294.75048828125,298.6727294921875,293.1499938964844,293.1499938964844,279.1499938964844,36643.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822062849998474,1.0,0.0,0.0,3.663052320480346,3.663076639175415,8.953226142693893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.46435546875,0.0,1552.57177734375,1895.4371337890625,0.0,4147.8720703125,0.9085705876350404,1.0,0.0,3.0,1.0,0.0
18115860,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7426095604896545,0.4198497533798218,0.3861160278320312,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8592895865440369,0.6636684536933899,0.6351983547210693,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8918197154998779,0.744357168674469,0.5237487554550171,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7440513372421265,0.4226361215114593,0.4091139137744903,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6247637271881104,0.2449774742126464,1.1479192972183228,284.9556884765625,284.95001220703125,300.246337890625,291.70037841796875,298.00006103515625,297.2527770996094,284.9563903808594,1.0,0.7641756534576416,0.3359223008155823,0.3359223008155823,1.0,1.0,-3.725841999053955,0.9291782379150392,2.796663761138916,0.0904777348041534,0.9006540775299072,0.9006540775299072,0.0,355.8061828613281,361.0,59199.69140625,0.0,5216.591796875,1.0,279.1432189941406,283.010009765625,294.6734313964844,298.43902587890625,293.1499938964844,293.1499938964844,278.8500061035156,36076.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734616279602052,1.0,0.0,0.0,3.657039642333984,3.6570637226104736,8.923856853471079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.6044921875,0.0,1541.584716796875,1895.4371337890625,0.0,4071.633544921875,0.9069401621818542,1.0,0.0,3.0,1.0,0.0
18115920,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7426095604896545,0.4198497533798218,0.3861160278320312,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8592895865440369,0.6636684536933899,0.6351983547210693,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8918197154998779,0.744357168674469,0.5237487554550171,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7440513372421265,0.4226361215114593,0.4091139137744903,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6247637271881104,0.2449774742126464,1.1479192972183228,284.9556884765625,284.95001220703125,300.246337890625,291.70037841796875,298.00006103515625,297.2527770996094,284.9563903808594,1.0,0.7641756534576416,0.3359223008155823,0.3359223008155823,1.0,1.0,-3.725841999053955,0.9291782379150392,2.796663761138916,0.0904777348041534,0.9006540775299072,0.9006540775299072,0.0,355.8061828613281,361.0,59199.69140625,0.0,5216.591796875,1.0,279.1432189941406,283.010009765625,294.6734313964844,298.43902587890625,293.1499938964844,293.1499938964844,278.8500061035156,36076.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734616279602052,1.0,0.0,0.0,3.657039642333984,3.6570637226104736,8.923856853471079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.6044921875,0.0,1541.584716796875,1895.4371337890625,0.0,4071.633544921875,0.9069401621818542,1.0,0.0,3.0,1.0,0.0
18115980,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7406958341598511,0.4182497262954712,0.3851503431797027,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8568793535232544,0.6612228751182556,0.6334055662155151,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.89156174659729,0.7474459409713745,0.5263170599937439,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7425124049186707,0.4218754172325134,0.4087666273117065,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.623507559299469,0.2445239424705505,1.1471623182296753,284.80535888671875,284.95001220703125,300.23004150390625,291.6874694824219,297.990234375,297.24658203125,284.8050537109375,1.0,0.7653254270553589,0.3355502188205719,0.3355502188205719,1.0,1.0,-3.7242956161499023,0.9274822473526,2.796813488006592,0.0892444923520088,0.884612500667572,0.884612500667572,0.0,358.7966003417969,364.0,60303.55859375,0.0,5230.98291015625,1.0,278.8568725585937,282.8287048339844,294.7103271484375,298.6004333496094,293.1499938964844,293.1499938964844,279.1499938964844,36821.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810470938682556,1.0,0.0,0.0,3.6297242641448975,3.629748106002808,8.791046184342122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.58251953125,0.0,1516.841552734375,1895.4371337890625,0.0,4137.81884765625,0.9012687802314758,1.0,0.0,3.0,1.0,0.0
18116040,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7406958341598511,0.4182497262954712,0.3851503431797027,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8568793535232544,0.6612228751182556,0.6334055662155151,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.89156174659729,0.7474459409713745,0.5263170599937439,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7425124049186707,0.4218754172325134,0.4087666273117065,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.623507559299469,0.2445239424705505,1.1471623182296753,284.80535888671875,284.95001220703125,300.23004150390625,291.6874694824219,297.990234375,297.24658203125,284.8050537109375,1.0,0.7653254270553589,0.3355502188205719,0.3355502188205719,1.0,1.0,-3.7242956161499023,0.9274822473526,2.796813488006592,0.0892444923520088,0.884612500667572,0.884612500667572,0.0,358.7966003417969,364.0,60303.55859375,0.0,5230.98291015625,1.0,278.8568725585937,282.8287048339844,294.7103271484375,298.6004333496094,293.1499938964844,293.1499938964844,279.1499938964844,36821.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810470938682556,1.0,0.0,0.0,3.6297242641448975,3.629748106002808,8.791046184342122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.58251953125,0.0,1516.841552734375,1895.4371337890625,0.0,4137.81884765625,0.9012687802314758,1.0,0.0,3.0,1.0,0.0
18116100,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7395418882369995,0.4177117943763733,0.3844811618328094,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8554760813713074,0.6602504849433899,0.6322921514511108,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.891210675239563,0.7493665814399719,0.5274284482002258,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7415645122528076,0.4216317236423492,0.4084326028823852,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.622713029384613,0.2443596273660659,1.1462681293487549,284.9291076660156,284.95001220703125,300.22198486328125,291.6810913085937,297.98748779296875,297.24627685546875,284.9347229003906,1.0,0.7658026218414307,0.3353641927242279,0.3353641927242279,1.0,1.0,-3.722003698348999,0.9261886477470398,2.7958152294158936,0.0883846655488014,0.8898909687995911,0.8898909687995911,0.0,360.4324035644531,364.0,59087.52734375,0.0,5234.52734375,1.0,279.1017761230469,282.98553466796875,294.65142822265625,298.3729858398437,293.1499938964844,293.1499938964844,279.1499938964844,36450.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753527641296388,1.0,0.0,0.0,3.620851993560791,3.620875597000122,8.748121445023571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.3525390625,0.0,1504.3231201171875,1895.4371337890625,0.0,4088.197998046875,0.8992960453033447,1.0,0.0,3.0,1.0,0.0
18116160,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7389547228813171,0.4175880849361419,0.3842672407627105,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8546519875526428,0.659735381603241,0.6316831111907959,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8915098905563354,0.7517886757850647,0.5289981961250305,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.741100013256073,0.4217182695865631,0.4084291458129883,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6223316192626953,0.2444295436143875,1.1463350057601929,284.9701538085937,284.95001220703125,300.2139587402344,291.6747436523437,297.9887084960937,297.2510070800781,284.9707336425781,1.0,0.766446053981781,0.3352366387844085,0.3352366387844085,1.0,1.0,-3.722971200942993,0.9260435104370116,2.796927690505981,0.0879253596067428,0.892726480960846,0.892726480960846,0.0,361.5521545410156,367.0,58915.2265625,0.0,5244.56640625,1.0,279.1444091796875,283.0296630859375,294.6449584960937,298.3890380859375,293.1499938964844,293.1499938964844,279.45001220703125,36094.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722399711608888,1.0,0.0,0.0,3.622532844543457,3.622556686401367,8.756246074881346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.20556640625,0.0,1503.5272216796875,1895.4371337890625,0.0,4060.91162109375,0.8992531895637512,1.0,0.0,3.0,1.0,0.0
18116220,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7384898662567139,0.4179478287696838,0.3844862282276153,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.853750467300415,0.6594640016555786,0.6312711238861084,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.892869234085083,0.7573456168174744,0.5327308177947998,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7408400774002075,0.4224801659584045,0.4090301692485809,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6222219467163086,0.2450462877750396,1.1486716270446775,285.1324157714844,284.95001220703125,300.19805908203125,291.6621398925781,297.9950256347656,297.2651672363281,285.1328125,1.0,0.7682129740715027,0.3349815607070923,0.3349815607070923,1.0,1.0,-3.7307560443878174,0.9275159239768982,2.803240299224853,0.087544709444046,0.9118394255638124,0.9118394255638124,0.0,363.3355407714844,370.0,57778.8125,0.0,5279.3720703125,1.0,279.4428100585937,283.2235717773437,294.6285400390625,298.28497314453125,293.1499938964844,293.1499938964844,279.1499938964844,35164.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963156759738922,1.0,0.0,0.0,3.651423692703247,3.651447534561157,8.896470831132319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4580078125,0.0,1528.4971923828125,1895.4371337890625,0.0,3980.675048828125,0.9050766229629515,1.0,0.0,3.0,1.0,0.0
18116280,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7384898662567139,0.4179478287696838,0.3844862282276153,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.853750467300415,0.6594640016555786,0.6312711238861084,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.892869234085083,0.7573456168174744,0.5327308177947998,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7408400774002075,0.4224801659584045,0.4090301692485809,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6222219467163086,0.2450462877750396,1.1486716270446775,285.1324157714844,284.95001220703125,300.19805908203125,291.6621398925781,297.9950256347656,297.2651672363281,285.1328125,1.0,0.7682129740715027,0.3349815607070923,0.3349815607070923,1.0,1.0,-3.7307560443878174,0.9275159239768982,2.803240299224853,0.087544709444046,0.9118394255638124,0.9118394255638124,0.0,363.3355407714844,370.0,57778.8125,0.0,5279.3720703125,1.0,279.4428100585937,283.2235717773437,294.6285400390625,298.28497314453125,293.1499938964844,293.1499938964844,279.1499938964844,35164.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963156759738922,1.0,0.0,0.0,3.651423692703247,3.651447534561157,8.896470831132319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4580078125,0.0,1528.4971923828125,1895.4371337890625,0.0,3980.675048828125,0.9050766229629515,1.0,0.0,3.0,1.0,0.0
18116340,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7370461225509644,0.4167827367782593,0.3840387463569641,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8518736958503723,0.657637894153595,0.6302300691604614,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8930109739303589,0.7608715295791626,0.5357221961021423,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7398024201393127,0.4222403168678283,0.4092952311038971,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.621543824672699,0.2451093941926956,1.1506290435791016,284.9652099609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9886474609375,297.2626342773437,284.96417236328125,1.0,0.7700818777084351,0.3347264528274536,0.3347264528274536,1.0,1.0,-3.73525595664978,0.9279965162277222,2.807259321212769,0.0872219800949096,0.9059653282165528,0.9059653282165528,0.0,366.38330078125,373.0,59188.58203125,0.0,5312.39306640625,1.0,279.1566772460937,283.0198059082031,294.68292236328125,298.49493408203125,293.1499938964844,293.1499938964844,278.8500061035156,35735.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973317563533783,1.0,0.0,0.0,3.664495706558228,3.664519786834717,8.960282684711274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5556640625,0.0,1547.369140625,1895.4371337890625,0.0,4070.370361328125,0.9082958102226256,1.0,0.0,3.0,1.0,0.0
18116400,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7370461225509644,0.4167827367782593,0.3840387463569641,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8518736958503723,0.657637894153595,0.6302300691604614,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8930109739303589,0.7608715295791626,0.5357221961021423,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7398024201393127,0.4222403168678283,0.4092952311038971,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.621543824672699,0.2451093941926956,1.1506290435791016,284.9652099609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9886474609375,297.2626342773437,284.96417236328125,1.0,0.7700818777084351,0.3347264528274536,0.3347264528274536,1.0,1.0,-3.73525595664978,0.9279965162277222,2.807259321212769,0.0872219800949096,0.9059653282165528,0.9059653282165528,0.0,366.38330078125,373.0,59188.58203125,0.0,5312.39306640625,1.0,279.1566772460937,283.0198059082031,294.68292236328125,298.49493408203125,293.1499938964844,293.1499938964844,278.8500061035156,35735.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973317563533783,1.0,0.0,0.0,3.664495706558228,3.664519786834717,8.960282684711274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5556640625,0.0,1547.369140625,1895.4371337890625,0.0,4070.370361328125,0.9082958102226256,1.0,0.0,3.0,1.0,0.0
18116460,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7340831160545349,0.4143893122673034,0.382272332906723,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8484117984771729,0.6543213129043579,0.6275708675384521,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8914156556129456,0.7629091143608093,0.5374394655227661,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7373655438423157,0.4208573997020721,0.4083966016769409,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.6195523142814636,0.2443078458309173,1.148760199546814,284.79449462890625,284.95001220703125,300.1666259765625,291.63720703125,297.9710693359375,297.2462158203125,284.7937316894531,1.0,0.7712146043777466,0.3343121409416199,0.3343121409416199,1.0,1.0,-3.728677988052368,0.9246847033500672,2.803993225097656,0.0855063050985336,0.8882397413253784,0.8882397413253784,0.0,370.7374877929688,361.0,60304.15625,0.0,5320.2431640625,1.0,278.8582458496094,282.8184814453125,294.6742858886719,298.5762023925781,293.1499938964844,293.1499938964844,279.1499938964844,36699.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832931756973268,1.0,0.0,0.0,3.6412510871887207,3.64127516746521,8.846969876685762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.666015625,0.0,1528.6773681640625,1895.4371337890625,0.0,4157.28271484375,0.9037370681762696,1.0,0.0,3.0,1.0,0.0
18116520,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7340831160545349,0.4143893122673034,0.382272332906723,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8484117984771729,0.6543213129043579,0.6275708675384521,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8914156556129456,0.7629091143608093,0.5374394655227661,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7373655438423157,0.4208573997020721,0.4083966016769409,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.6195523142814636,0.2443078458309173,1.148760199546814,284.79449462890625,284.95001220703125,300.1666259765625,291.63720703125,297.9710693359375,297.2462158203125,284.7937316894531,1.0,0.7712146043777466,0.3343121409416199,0.3343121409416199,1.0,1.0,-3.728677988052368,0.9246847033500672,2.803993225097656,0.0855063050985336,0.8882397413253784,0.8882397413253784,0.0,370.7374877929688,361.0,60304.15625,0.0,5320.2431640625,1.0,278.8582458496094,282.8184814453125,294.6742858886719,298.5762023925781,293.1499938964844,293.1499938964844,279.1499938964844,36699.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832931756973268,1.0,0.0,0.0,3.6412510871887207,3.64127516746521,8.846969876685762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.666015625,0.0,1528.6773681640625,1895.4371337890625,0.0,4157.28271484375,0.9037370681762696,1.0,0.0,3.0,1.0,0.0
18116580,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7348106503486633,0.4134637117385864,0.3808242678642273,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.849276602268219,0.6524810791015625,0.625171422958374,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8947954773902893,0.7668945789337158,0.5396041870117188,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7384294867515564,0.4203796088695526,0.4074338376522064,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.620384156703949,0.2439930588006973,1.1455241441726685,284.9505615234375,284.95001220703125,300.1510314941406,291.6248779296875,297.9668273925781,297.2474365234375,284.95123291015625,1.0,0.7681850790977478,0.3338978290557861,0.3338978290557861,1.0,1.0,-3.721589326858521,0.9212179780006408,2.8003714084625244,0.0834853425621986,0.8948017358779907,0.8948017358779907,0.0,366.4876708984375,349.0,58857.07421875,0.0,5271.82958984375,1.0,279.14306640625,283.01226806640625,294.5971069335937,298.3410339355469,293.1499938964844,293.1499938964844,279.45001220703125,36117.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743979573249816,1.0,0.0,0.0,3.6336452960968018,3.633669137954712,8.81004893926729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.86767578125,0.0,1515.9278564453125,1895.4371337890625,0.0,4079.840087890625,0.9017385244369508,1.0,0.0,3.0,1.0,0.0
18116640,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7348106503486633,0.4134637117385864,0.3808242678642273,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.849276602268219,0.6524810791015625,0.625171422958374,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8947954773902893,0.7668945789337158,0.5396041870117188,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7384294867515564,0.4203796088695526,0.4074338376522064,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.620384156703949,0.2439930588006973,1.1455241441726685,284.9505615234375,284.95001220703125,300.1510314941406,291.6248779296875,297.9668273925781,297.2474365234375,284.95123291015625,1.0,0.7681850790977478,0.3338978290557861,0.3338978290557861,1.0,1.0,-3.721589326858521,0.9212179780006408,2.8003714084625244,0.0834853425621986,0.8948017358779907,0.8948017358779907,0.0,366.4876708984375,349.0,58857.07421875,0.0,5271.82958984375,1.0,279.14306640625,283.01226806640625,294.5971069335937,298.3410339355469,293.1499938964844,293.1499938964844,279.45001220703125,36117.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743979573249816,1.0,0.0,0.0,3.6336452960968018,3.633669137954712,8.81004893926729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.86767578125,0.0,1515.9278564453125,1895.4371337890625,0.0,4079.840087890625,0.9017385244369508,1.0,0.0,3.0,1.0,0.0
18116700,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7364323735237122,0.4135173559188843,0.3805516958236694,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8511296510696411,0.652145504951477,0.6244978904724121,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8980756998062134,0.7694986462593079,0.5411215424537659,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7401673793792725,0.4205889999866485,0.407313734292984,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6218450665473938,0.2441737949848175,1.1449944972991943,285.0777893066406,284.95001220703125,300.14324951171875,291.61871337890625,297.9692077636719,297.2537841796875,285.08319091796875,1.0,0.7662069201469421,0.3336906731128692,0.3336906731128692,1.0,1.0,-3.721489667892456,0.9205049276351928,2.8009848594665527,0.0827365666627883,0.905256688594818,0.905256688594818,0.0,362.1832580566406,349.0,57710.2421875,0.0,5244.1748046875,1.0,279.39990234375,283.1714782714844,294.5643310546875,298.1722412109375,293.1499938964844,293.1499938964844,279.45001220703125,35620.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675782322883606,1.0,0.0,0.0,3.641721487045288,3.6417453289031982,8.849255550558155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.89990234375,0.0,1521.1463623046875,1895.4371337890625,0.0,4019.843994140625,0.9033891558647156,1.0,0.0,3.0,1.0,0.0
