time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7386431097984314,0.4137582778930664,0.3805248141288757,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8536511063575745,0.6520407199859619,0.624126672744751,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.902083456516266,0.7723041772842407,0.5428721904754639,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7424882650375366,0.4210014045238495,0.4074264764785766,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6238141059875488,0.2445348799228668,1.1453042030334473,285.1126403808594,284.95001220703125,300.135498046875,291.6125793457031,297.97344970703125,297.2622375488281,285.11279296875,1.0,0.764128565788269,0.333600252866745,0.333600252866745,1.0,1.0,-3.723621368408203,0.9208106398582458,2.8028106689453125,0.0825158357620239,0.9125487208366394,0.9125487208366394,0.0,357.04833984375,337.0,57637.00390625,0.0,5217.91943359375,1.0,279.44390869140625,283.20758056640625,294.5756530761719,298.2242736816406,293.1499938964844,293.1499938964844,279.1499938964844,35244.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646849632263184,1.0,0.0,0.0,3.6594395637512207,3.65946364402771,8.935573987400858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4794921875,0.0,1538.02880859375,1895.4371337890625,0.0,3994.236572265625,0.9069211483001708,1.0,0.0,3.0,1.0,0.0
18116820,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7426047325134277,0.4126790761947632,0.3796471059322357,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8583670258522034,0.6502072811126709,0.6225312352180481,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9098795652389526,0.7757745385169983,0.545446515083313,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7468982934951782,0.4207589030265808,0.407154381275177,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6275659203529358,0.2446492910385131,1.144945740699768,284.9423828125,284.95001220703125,300.1199951171875,291.60028076171875,297.9668884277344,297.2593994140625,284.9412841796875,1.0,0.7593656182289124,0.3334194421768188,0.3334194421768188,1.0,1.0,-3.72300124168396,0.9200230240821838,2.802978277206421,0.0820739045739173,0.905021905899048,0.905021905899048,0.0,346.8724670410156,325.0,58973.703125,0.0,5151.3193359375,1.0,279.1566772460937,283.00225830078125,294.631103515625,298.4302978515625,293.1499938964844,293.1499938964844,278.8500061035156,35861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743828177452089,1.0,0.0,0.0,3.667855978012085,3.667880296707153,8.976724075182574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.9013671875,0.0,1552.08740234375,1895.4371337890625,0.0,4079.70751953125,0.9091300964355468,1.0,0.0,3.0,1.0,0.0
18116880,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7426047325134277,0.4126790761947632,0.3796471059322357,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8583670258522034,0.6502072811126709,0.6225312352180481,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9098795652389526,0.7757745385169983,0.545446515083313,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7468982934951782,0.4207589030265808,0.407154381275177,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6275659203529358,0.2446492910385131,1.144945740699768,284.9423828125,284.95001220703125,300.1199951171875,291.60028076171875,297.9668884277344,297.2593994140625,284.9412841796875,1.0,0.7593656182289124,0.3334194421768188,0.3334194421768188,1.0,1.0,-3.72300124168396,0.9200230240821838,2.802978277206421,0.0820739045739173,0.905021905899048,0.905021905899048,0.0,346.8724670410156,325.0,58973.703125,0.0,5151.3193359375,1.0,279.1566772460937,283.00225830078125,294.631103515625,298.4302978515625,293.1499938964844,293.1499938964844,278.8500061035156,35861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743828177452089,1.0,0.0,0.0,3.667855978012085,3.667880296707153,8.976724075182574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.9013671875,0.0,1552.08740234375,1895.4371337890625,0.0,4079.70751953125,0.9091300964355468,1.0,0.0,3.0,1.0,0.0
18116940,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7455784678459167,0.4104454517364502,0.3774859309196472,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8621591925621033,0.6470127701759338,0.6194159388542175,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9170286059379578,0.7777948975563049,0.5467376708984375,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.750471830368042,0.4194497764110565,0.4057591259479522,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.6305026412010193,0.2439837604761123,1.1409896612167358,284.7712097167969,284.95001220703125,300.1044616699219,291.5879821777344,297.9503173828125,297.24365234375,284.7704467773437,1.0,0.7534806132316589,0.3332386314868927,0.3332386314868927,1.0,1.0,-3.711777210235596,0.9160997867584229,2.795677423477173,0.0807897523045539,0.8857133388519287,0.8857133388519287,0.0,337.07342529296875,313.0,60011.2578125,0.0,5055.8291015625,1.0,278.8582458496094,282.802001953125,294.62286376953125,298.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,36862.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839296340942384,1.0,0.0,0.0,3.638596534729004,3.638620615005493,8.834075515551376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.91357421875,0.0,1526.9542236328125,1895.4371337890625,0.0,4162.787109375,0.9032551050186156,1.0,0.0,3.0,1.0,0.0
18117000,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7455784678459167,0.4104454517364502,0.3774859309196472,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8621591925621033,0.6470127701759338,0.6194159388542175,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9170286059379578,0.7777948975563049,0.5467376708984375,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.750471830368042,0.4194497764110565,0.4057591259479522,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.6305026412010193,0.2439837604761123,1.1409896612167358,284.7712097167969,284.95001220703125,300.1044616699219,291.5879821777344,297.9503173828125,297.24365234375,284.7704467773437,1.0,0.7534806132316589,0.3332386314868927,0.3332386314868927,1.0,1.0,-3.711777210235596,0.9160997867584229,2.795677423477173,0.0807897523045539,0.8857133388519287,0.8857133388519287,0.0,337.07342529296875,313.0,60011.2578125,0.0,5055.8291015625,1.0,278.8582458496094,282.802001953125,294.62286376953125,298.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,36862.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839296340942384,1.0,0.0,0.0,3.638596534729004,3.638620615005493,8.834075515551376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.91357421875,0.0,1526.9542236328125,1895.4371337890625,0.0,4162.787109375,0.9032551050186156,1.0,0.0,3.0,1.0,0.0
18117060,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7500289082527161,0.4096989631652832,0.3759323358535766,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8675355315208435,0.6453072428703308,0.6168623566627502,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9264746904373168,0.7818424701690674,0.5487248301506042,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7553337812423706,0.4190851747989654,0.4046169519424438,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6343703269958496,0.2438500821590423,1.1372040510177612,284.9302673339844,284.95001220703125,300.0888977050781,291.5756530761719,297.9476318359375,297.2463073730469,284.9310607910156,1.0,0.747207760810852,0.3330070078372955,0.3330070078372955,1.0,1.0,-3.703280210494995,0.9128344655036926,2.790445804595948,0.0792364776134491,0.8910038471221924,0.8910038471221924,0.0,325.6224670410156,301.0,58528.2734375,0.0,4958.4208984375,1.0,279.1430358886719,282.9994506835937,294.5456848144531,298.26873779296875,293.1499938964844,293.1499938964844,279.45001220703125,36273.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745792150497437,1.0,0.0,0.0,3.625024318695069,3.6250481605529785,8.768295174377272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.16357421875,0.0,1507.59033203125,1895.4371337890625,0.0,4081.42724609375,0.8999239802360535,1.0,0.0,3.0,1.0,0.0
18117120,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7500289082527161,0.4096989631652832,0.3759323358535766,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8675355315208435,0.6453072428703308,0.6168623566627502,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9264746904373168,0.7818424701690674,0.5487248301506042,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7553337812423706,0.4190851747989654,0.4046169519424438,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6343703269958496,0.2438500821590423,1.1372040510177612,284.9302673339844,284.95001220703125,300.0888977050781,291.5756530761719,297.9476318359375,297.2463073730469,284.9310607910156,1.0,0.747207760810852,0.3330070078372955,0.3330070078372955,1.0,1.0,-3.703280210494995,0.9128344655036926,2.790445804595948,0.0792364776134491,0.8910038471221924,0.8910038471221924,0.0,325.6224670410156,301.0,58528.2734375,0.0,4958.4208984375,1.0,279.1430358886719,282.9994506835937,294.5456848144531,298.26873779296875,293.1499938964844,293.1499938964844,279.45001220703125,36273.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745792150497437,1.0,0.0,0.0,3.625024318695069,3.6250481605529785,8.768295174377272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.16357421875,0.0,1507.59033203125,1895.4371337890625,0.0,4081.42724609375,0.8999239802360535,1.0,0.0,3.0,1.0,0.0
18117180,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7567790746688843,0.410148411989212,0.3756510019302368,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.875376284122467,0.6449912190437317,0.615803599357605,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.938889741897583,0.7873303890228271,0.551950216293335,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7623932361602783,0.4198143482208252,0.4045774638652801,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6401066184043884,0.2445607781410217,1.1371080875396729,285.0947570800781,284.95001220703125,300.0732727050781,291.5632629394531,297.9553527832031,297.2622985839844,285.0951843261719,1.0,0.7414878606796265,0.3327753841876983,0.3327753841876983,1.0,1.0,-3.705375671386719,0.9126938581466676,2.792681932449341,0.0785220488905906,0.907697319984436,0.907697319984436,0.0,312.65380859375,289.0,57298.5,0.0,4882.4580078125,1.0,279.4427490234375,283.197265625,294.5257873535156,298.1527099609375,293.1499938964844,293.1499938964844,279.1499938964844,35370.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645679593086244,1.0,0.0,0.0,3.646185159683228,3.6462090015411377,8.870962346918532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.89453125,0.0,1524.22314453125,1895.4371337890625,0.0,3993.198974609375,0.9040440917015076,1.0,0.0,3.0,1.0,0.0
18117240,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7567790746688843,0.410148411989212,0.3756510019302368,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.875376284122467,0.6449912190437317,0.615803599357605,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.938889741897583,0.7873303890228271,0.551950216293335,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7623932361602783,0.4198143482208252,0.4045774638652801,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6401066184043884,0.2445607781410217,1.1371080875396729,285.0947570800781,284.95001220703125,300.0732727050781,291.5632629394531,297.9553527832031,297.2622985839844,285.0951843261719,1.0,0.7414878606796265,0.3327753841876983,0.3327753841876983,1.0,1.0,-3.705375671386719,0.9126938581466676,2.792681932449341,0.0785220488905906,0.907697319984436,0.907697319984436,0.0,312.65380859375,289.0,57298.5,0.0,4882.4580078125,1.0,279.4427490234375,283.197265625,294.5257873535156,298.1527099609375,293.1499938964844,293.1499938964844,279.1499938964844,35370.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645679593086244,1.0,0.0,0.0,3.646185159683228,3.6462090015411377,8.870962346918532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.89453125,0.0,1524.22314453125,1895.4371337890625,0.0,3993.198974609375,0.9040440917015076,1.0,0.0,3.0,1.0,0.0
18117300,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7602919340133667,0.4099156558513641,0.3755009770393371,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8794640302658081,0.6443971991539001,0.615312933921814,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9450985193252563,0.789379358291626,0.5535023212432861,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7661230564117432,0.4199326932430267,0.4046423137187958,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.643200159072876,0.2448216527700424,1.1376245021820068,284.9705810546875,284.95001220703125,300.0654296875,291.5570678710937,297.95465087890625,297.2643127441406,284.9648132324219,1.0,0.7387666702270508,0.3326596021652221,0.3326596021652221,1.0,1.0,-3.707179546356201,0.9128406643867492,2.7943389415740967,0.0783645063638687,0.9023962020874025,0.9023962020874025,0.0,306.35986328125,289.0,58482.81640625,0.0,4847.81591796875,1.0,279.197509765625,283.04034423828125,294.5839233398437,298.3815612792969,293.1499938964844,293.1499938964844,279.1499938964844,35669.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706376791000366,1.0,0.0,0.0,3.6530158519744873,3.6530396938323975,8.90422995780682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8193359375,0.0,1534.0491943359375,1895.4371337890625,0.0,4046.823486328125,0.9055375456809998,1.0,0.0,3.0,1.0,0.0
18117360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7631198167800903,0.4092103540897369,0.3748352825641632,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8828536868095398,0.6432836651802063,0.6142541170120239,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9503230452537536,0.7908164858818054,0.5544970035552979,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7692661285400391,0.4196686148643493,0.4043275415897369,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6458292007446289,0.2448222041130066,1.137094259262085,284.9271850585937,284.95001220703125,300.0575561523437,291.5508117675781,297.9493408203125,297.26031494140625,284.9264831542969,1.0,0.7358686923980713,0.3325527906417846,0.3325527906417846,1.0,1.0,-3.7052931785583496,0.9119239449501038,2.79336929321289,0.0779844224452972,0.8993610143661499,0.8993610143661499,0.0,300.708984375,277.0,58615.71875,0.0,4806.5927734375,1.0,279.15509033203125,282.9949035644531,294.5825500488281,298.3588256835937,293.1499938964844,293.1499938964844,279.45001220703125,35990.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741877913475036,1.0,0.0,0.0,3.65022087097168,3.650244951248169,8.890610843081959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.669921875,0.0,1533.34033203125,1895.4371337890625,0.0,4077.999267578125,0.9052727818489076,1.0,0.0,3.0,1.0,0.0
18117420,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7696684002876282,0.4089006781578064,0.3737734258174896,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.890548050403595,0.6421493887901306,0.6123612523078918,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9614906907081604,0.7952865958213806,0.5568593144416809,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7763268947601318,0.4198291897773742,0.4037705361843109,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6517009735107422,0.2452090382575988,1.1359246969223022,285.0746765136719,284.95001220703125,300.04168701171875,291.5382385253906,297.94903564453125,297.265869140625,285.0749206542969,1.0,0.7299876809120178,0.3323391675949096,0.3323391675949096,1.0,1.0,-3.702491521835327,0.9103960394859314,2.79209566116333,0.0769734531641006,0.913966715335846,0.913966715335846,0.0,288.8932189941406,265.0,57369.82421875,0.0,4723.8232421875,1.0,279.4432373046875,283.17645263671875,294.515869140625,298.1600646972656,293.1499938964844,293.1499938964844,279.1499938964844,35347.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666337966918944,1.0,0.0,0.0,3.671830654144287,3.671854734420776,8.99618896710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.7880859375,0.0,1552.6805419921875,1895.4371337890625,0.0,4011.49462890625,0.9097515344619752,1.0,0.0,3.0,1.0,0.0
18117480,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7696684002876282,0.4089006781578064,0.3737734258174896,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.890548050403595,0.6421493887901306,0.6123612523078918,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9614906907081604,0.7952865958213806,0.5568593144416809,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7763268947601318,0.4198291897773742,0.4037705361843109,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6517009735107422,0.2452090382575988,1.1359246969223022,285.0746765136719,284.95001220703125,300.04168701171875,291.5382385253906,297.94903564453125,297.265869140625,285.0749206542969,1.0,0.7299876809120178,0.3323391675949096,0.3323391675949096,1.0,1.0,-3.702491521835327,0.9103960394859314,2.79209566116333,0.0769734531641006,0.913966715335846,0.913966715335846,0.0,288.8932189941406,265.0,57369.82421875,0.0,4723.8232421875,1.0,279.4432373046875,283.17645263671875,294.515869140625,298.1600646972656,293.1499938964844,293.1499938964844,279.1499938964844,35347.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666337966918944,1.0,0.0,0.0,3.671830654144287,3.671854734420776,8.99618896710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.7880859375,0.0,1552.6805419921875,1895.4371337890625,0.0,4011.49462890625,0.9097515344619752,1.0,0.0,3.0,1.0,0.0
18117540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7766473293304443,0.4077029228210449,0.3726553618907928,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8987073302268982,0.64011549949646,0.6104267239570618,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9723332524299622,0.7984046936035156,0.5590848922729492,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7838581800460815,0.4194001853466034,0.4032094776630401,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6580651998519897,0.2452597320079803,1.1349025964736938,284.90545654296875,284.95001220703125,300.0256652832031,291.5255432128906,297.94012451171875,297.2602233886719,284.9044494628906,1.0,0.7240892052650452,0.3321255445480346,0.3321255445480346,1.0,1.0,-3.699605464935303,0.90883207321167,2.790773391723633,0.0762374922633171,0.903999090194702,0.903999090194702,0.0,277.2573547363281,253.0,58635.2578125,0.0,4642.0458984375,1.0,279.1565856933594,282.97369384765625,294.5561218261719,298.33673095703125,293.1499938964844,293.1499938964844,278.8500061035156,36038.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759080410003662,1.0,0.0,0.0,3.6737773418426514,3.67380166053772,9.005730703393056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.599609375,0.0,1560.072998046875,1895.4371337890625,0.0,4093.053466796875,0.9105688333511353,1.0,0.0,3.0,1.0,0.0
18117600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7766473293304443,0.4077029228210449,0.3726553618907928,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8987073302268982,0.64011549949646,0.6104267239570618,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9723332524299622,0.7984046936035156,0.5590848922729492,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7838581800460815,0.4194001853466034,0.4032094776630401,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6580651998519897,0.2452597320079803,1.1349025964736938,284.90545654296875,284.95001220703125,300.0256652832031,291.5255432128906,297.94012451171875,297.2602233886719,284.9044494628906,1.0,0.7240892052650452,0.3321255445480346,0.3321255445480346,1.0,1.0,-3.699605464935303,0.90883207321167,2.790773391723633,0.0762374922633171,0.903999090194702,0.903999090194702,0.0,277.2573547363281,253.0,58635.2578125,0.0,4642.0458984375,1.0,279.1565856933594,282.97369384765625,294.5561218261719,298.33673095703125,293.1499938964844,293.1499938964844,278.8500061035156,36038.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759080410003662,1.0,0.0,0.0,3.6737773418426514,3.67380166053772,9.005730703393056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.599609375,0.0,1560.072998046875,1895.4371337890625,0.0,4093.053466796875,0.9105688333511353,1.0,0.0,3.0,1.0,0.0
18117660,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7824392318725586,0.4055200219154358,0.370484858751297,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9057219624519348,0.6369404792785645,0.6072609424591064,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9812120199203492,0.800229549407959,0.5602016448974609,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7903240919113159,0.4180666208267212,0.4017291069030761,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.6635212302207947,0.2446206510066986,1.1308225393295288,284.7367553710937,284.95001220703125,300.00946044921875,291.5127258300781,297.9228820800781,297.2438659667969,284.736328125,1.0,0.7174854278564453,0.3319375216960907,0.3319375216960907,1.0,1.0,-3.687847375869751,0.9047337770462036,2.783113479614258,0.0748904272913932,0.8825178146362305,0.8825178146362305,0.0,266.58477783203125,241.0,59620.68359375,0.0,4541.6416015625,1.0,278.85711669921875,282.7769470214844,294.546142578125,298.4058532714844,293.1499938964844,293.1499938964844,279.1499938964844,37093.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850159287452698,1.0,0.0,0.0,3.6361782550811768,3.636202335357666,8.822337349556619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.79541015625,0.0,1525.9991455078125,1895.4371337890625,0.0,4172.16943359375,0.9028689861297609,1.0,0.0,3.0,1.0,0.0
18117720,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7824392318725586,0.4055200219154358,0.370484858751297,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9057219624519348,0.6369404792785645,0.6072609424591064,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9812120199203492,0.800229549407959,0.5602016448974609,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7903240919113159,0.4180666208267212,0.4017291069030761,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.6635212302207947,0.2446206510066986,1.1308225393295288,284.7367553710937,284.95001220703125,300.00946044921875,291.5127258300781,297.9228820800781,297.2438659667969,284.736328125,1.0,0.7174854278564453,0.3319375216960907,0.3319375216960907,1.0,1.0,-3.687847375869751,0.9047337770462036,2.783113479614258,0.0748904272913932,0.8825178146362305,0.8825178146362305,0.0,266.58477783203125,241.0,59620.68359375,0.0,4541.6416015625,1.0,278.85711669921875,282.7769470214844,294.546142578125,298.4058532714844,293.1499938964844,293.1499938964844,279.1499938964844,37093.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850159287452698,1.0,0.0,0.0,3.6361782550811768,3.636202335357666,8.822337349556619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.79541015625,0.0,1525.9991455078125,1895.4371337890625,0.0,4172.16943359375,0.9028689861297609,1.0,0.0,3.0,1.0,0.0
18117780,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.790373682975769,0.4048494100570678,0.3689739406108856,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.915632665157318,0.6353027820587158,0.6047407984733582,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9913347363471984,0.8041858077049255,0.5620877146720886,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7986961603164673,0.4177388250827789,0.4005886018276214,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6705752611160278,0.2445559352636337,1.1272062063217163,284.902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.9200134277344,297.2463073730469,284.9035339355469,1.0,0.7107277512550354,0.3317494690418243,0.3317494690418243,1.0,1.0,-3.67952561378479,0.9016659259796144,2.7778594493865967,0.0734978169202804,0.8862085938453674,0.8862085938453674,0.0,254.63406372070312,229.0,58097.9921875,0.0,4443.3388671875,1.0,279.1429443359375,282.98175048828125,294.467529296875,298.1631774902344,293.1499938964844,293.1499938964844,279.45001220703125,36485.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751713275909424,1.0,0.0,0.0,3.61450457572937,3.61452841758728,8.717478294784087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.67138671875,0.0,1497.6324462890625,1895.4371337890625,0.0,4086.61083984375,0.8977282643318176,1.0,0.0,3.0,1.0,0.0
18117840,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.790373682975769,0.4048494100570678,0.3689739406108856,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.915632665157318,0.6353027820587158,0.6047407984733582,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9913347363471984,0.8041858077049255,0.5620877146720886,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7986961603164673,0.4177388250827789,0.4005886018276214,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6705752611160278,0.2445559352636337,1.1272062063217163,284.902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.9200134277344,297.2463073730469,284.9035339355469,1.0,0.7107277512550354,0.3317494690418243,0.3317494690418243,1.0,1.0,-3.67952561378479,0.9016659259796144,2.7778594493865967,0.0734978169202804,0.8862085938453674,0.8862085938453674,0.0,254.63406372070312,229.0,58097.9921875,0.0,4443.3388671875,1.0,279.1429443359375,282.98175048828125,294.467529296875,298.1631774902344,293.1499938964844,293.1499938964844,279.45001220703125,36485.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751713275909424,1.0,0.0,0.0,3.61450457572937,3.61452841758728,8.717478294784087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.67138671875,0.0,1497.6324462890625,1895.4371337890625,0.0,4086.61083984375,0.8977282643318176,1.0,0.0,3.0,1.0,0.0
18117900,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.795654833316803,0.4050227999687195,0.3687289357185364,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.922349750995636,0.6350683569908142,0.6040758490562439,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.997023344039917,0.8067998886108398,0.5635417103767395,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8041159510612488,0.4180305898189544,0.4004572629928589,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.675254762172699,0.2448660433292389,1.1268374919891355,285.0339050292969,284.95001220703125,299.9847106933594,291.4931030273437,297.92303466796875,297.2532653808594,285.0396728515625,1.0,0.7075960040092468,0.3316554725170135,0.3316554725170135,1.0,1.0,-3.679572343826294,0.9013732075691224,2.7781991958618164,0.0731379389762878,0.8954035043716431,0.8954035043716431,0.0,248.0928649902344,229.0,56936.15234375,0.0,4402.361328125,1.0,279.3992614746094,283.145263671875,294.4346923828125,297.9932861328125,293.1499938964844,293.1499938964844,279.45001220703125,35949.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679667353630066,1.0,0.0,0.0,3.6165771484375,3.616600751876831,8.72747818903008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.9404296875,0.0,1495.9296875,1895.4371337890625,0.0,4023.275634765625,0.8980159163475037,1.0,0.0,3.0,1.0,0.0
18117960,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.800629734992981,0.4053530097007751,0.3687851130962372,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.928663969039917,0.635038435459137,0.6037766933441162,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.8098971843719482,0.5604578852653503,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8091409206390381,0.4185022711753845,0.4006255567073822,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6797458529472351,0.2453330159187317,1.127615213394165,285.0699768066406,284.95001220703125,299.9763488769531,291.4864807128906,297.9281311035156,297.2630615234375,285.0699157714844,1.0,0.7043516039848328,0.3316224217414856,0.3316224217414856,1.0,1.0,-3.676527500152588,0.9003391265869141,2.776188373565674,0.0731177628040313,0.9013670682907104,0.9013670682907104,0.0,242.3143768310547,217.0,56797.01171875,0.0,4357.91162109375,1.0,279.4431457519531,283.18292236328125,294.4464111328125,298.0433044433594,293.1499938964844,293.1499938964844,279.1499938964844,35541.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647810459136964,1.0,0.0,0.0,3.629169225692749,3.629193067550659,8.788358059064194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.92578125,0.0,1506.7083740234375,1895.4371337890625,0.0,3995.08837890625,0.9003589153289795,1.0,0.0,3.0,1.0,0.0
18118020,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8081186413764954,0.4043871760368347,0.3680733442306518,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.93838232755661,0.6332885026931763,0.6023311614990234,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8166812062263489,0.544301450252533,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8167232871055603,0.4182968437671661,0.4004645049571991,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6870033144950867,0.2456072568893432,1.128274917602539,284.8929138183594,284.95001220703125,299.9593811035156,291.4730529785156,297.9320678710937,297.2750549316406,284.8915710449219,1.0,0.6967944502830505,0.3315563499927521,0.3315563499927521,1.0,1.0,-3.6553144454956055,0.8938531279563904,2.7614612579345703,0.0715208500623703,0.8903225064277649,0.8903225064277649,0.0,232.5477600097656,205.0,57866.2578125,0.0,4238.8740234375,1.0,279.15692138671875,282.975830078125,294.5002136230469,298.2339172363281,293.1499938964844,293.1499938964844,279.45001220703125,36232.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737874269485474,1.0,0.0,0.0,3.624258041381836,3.624281883239746,8.764588415033359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.005859375,0.0,1506.448486328125,1895.4371337890625,0.0,4074.490478515625,0.8996292948722839,1.0,0.0,3.0,1.0,0.0
18118080,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8081186413764954,0.4043871760368347,0.3680733442306518,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.93838232755661,0.6332885026931763,0.6023311614990234,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8166812062263489,0.544301450252533,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8167232871055603,0.4182968437671661,0.4004645049571991,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6870033144950867,0.2456072568893432,1.128274917602539,284.8929138183594,284.95001220703125,299.9593811035156,291.4730529785156,297.9320678710937,297.2750549316406,284.8915710449219,1.0,0.6967944502830505,0.3315563499927521,0.3315563499927521,1.0,1.0,-3.6553144454956055,0.8938531279563904,2.7614612579345703,0.0715208500623703,0.8903225064277649,0.8903225064277649,0.0,232.5477600097656,205.0,57866.2578125,0.0,4238.8740234375,1.0,279.15692138671875,282.975830078125,294.5002136230469,298.2339172363281,293.1499938964844,293.1499938964844,279.45001220703125,36232.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737874269485474,1.0,0.0,0.0,3.624258041381836,3.624281883239746,8.764588415033359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.005859375,0.0,1506.448486328125,1895.4371337890625,0.0,4074.490478515625,0.8996292948722839,1.0,0.0,3.0,1.0,0.0
18118140,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8160184025764465,0.4040606319904327,0.3671036064624786,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9489072561264038,0.6320828795433044,0.6004946231842041,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.8264800310134888,0.5268582701683044,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8247627019882202,0.4183708131313324,0.3999422788619995,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6949197053909302,0.2460529953241348,1.1278142929077148,285.0301208496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9481201171875,297.3032531738281,285.0299377441406,1.0,0.6883553862571716,0.3314902782440185,0.3314902782440185,1.0,1.0,-3.629763841629028,0.8860861659049988,2.7436776161193848,0.0694368258118629,0.9015772342681884,0.9015772342681884,0.0,222.16148376464844,193.0,56410.984375,0.0,4106.06005859375,1.0,279.44305419921875,283.1507263183594,294.4311828613281,298.0200500488281,293.1499938964844,293.1499938964844,279.1499938964844,35617.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965117335319519,1.0,0.0,0.0,3.635737180709839,3.635761022567749,8.820196626402321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.712890625,0.0,1514.5089111328125,1895.4371337890625,0.0,3998.06884765625,0.9018514156341552,1.0,0.0,3.0,1.0,0.0
18118200,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8160184025764465,0.4040606319904327,0.3671036064624786,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9489072561264038,0.6320828795433044,0.6004946231842041,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.8264800310134888,0.5268582701683044,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8247627019882202,0.4183708131313324,0.3999422788619995,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6949197053909302,0.2460529953241348,1.1278142929077148,285.0301208496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9481201171875,297.3032531738281,285.0299377441406,1.0,0.6883553862571716,0.3314902782440185,0.3314902782440185,1.0,1.0,-3.629763841629028,0.8860861659049988,2.7436776161193848,0.0694368258118629,0.9015772342681884,0.9015772342681884,0.0,222.16148376464844,193.0,56410.984375,0.0,4106.06005859375,1.0,279.44305419921875,283.1507263183594,294.4311828613281,298.0200500488281,293.1499938964844,293.1499938964844,279.1499938964844,35617.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965117335319519,1.0,0.0,0.0,3.635737180709839,3.635761022567749,8.820196626402321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.712890625,0.0,1514.5089111328125,1895.4371337890625,0.0,3998.06884765625,0.9018514156341552,1.0,0.0,3.0,1.0,0.0
18118260,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8246217370033264,0.402893990278244,0.3660703003406524,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9602669477462769,0.6299961805343628,0.598581075668335,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.8366499543190002,0.5080985426902771,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8337415456771851,0.4178484976291656,0.3993719816207886,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7038648724555969,0.2462229430675506,1.1276178359985352,284.8529968261719,284.95001220703125,299.9244689941406,291.4454040527344,297.9601745605469,297.32586669921875,284.85174560546875,1.0,0.6794278621673584,0.3316487967967987,0.3316487967967987,1.0,1.0,-3.6027393341064453,0.878572940826416,2.7241663932800293,0.0680776834487915,0.8878467082977295,0.8878467082977295,0.0,211.3647918701172,211.0,57397.2109375,0.0,3968.607666015625,1.0,279.1568908691406,282.9450378417969,294.4696350097656,298.17755126953125,293.1499938964844,293.1499938964844,279.45001220703125,36421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973119616508484,1.0,0.0,0.0,3.623868703842163,3.623892545700073,8.7627051925665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.5244140625,0.0,1507.4197998046875,1895.4371337890625,0.0,4068.6337890625,0.8996630907058716,1.0,0.0,3.0,1.0,0.0
18118320,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8246217370033264,0.402893990278244,0.3660703003406524,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9602669477462769,0.6299961805343628,0.598581075668335,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.8366499543190002,0.5080985426902771,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8337415456771851,0.4178484976291656,0.3993719816207886,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7038648724555969,0.2462229430675506,1.1276178359985352,284.8529968261719,284.95001220703125,299.9244689941406,291.4454040527344,297.9601745605469,297.32586669921875,284.85174560546875,1.0,0.6794278621673584,0.3316487967967987,0.3316487967967987,1.0,1.0,-3.6027393341064453,0.878572940826416,2.7241663932800293,0.0680776834487915,0.8878467082977295,0.8878467082977295,0.0,211.3647918701172,211.0,57397.2109375,0.0,3968.607666015625,1.0,279.1568908691406,282.9450378417969,294.4696350097656,298.17755126953125,293.1499938964844,293.1499938964844,279.45001220703125,36421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973119616508484,1.0,0.0,0.0,3.623868703842163,3.623892545700073,8.7627051925665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.5244140625,0.0,1507.4197998046875,1895.4371337890625,0.0,4068.6337890625,0.8996630907058716,1.0,0.0,3.0,1.0,0.0
18118380,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8244488835334778,0.4026539027690887,0.3654595911502838,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9597386717796326,0.6288256049156189,0.5970434546470642,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.8467011451721191,0.5075927972793579,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8338282704353333,0.4178983271121979,0.3991076052188873,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7044150233268738,0.2467494159936905,1.1289939880371094,285.0119934082031,284.95001220703125,299.906494140625,291.43115234375,297.97613525390625,297.3523864746094,285.012939453125,1.0,0.6797970533370972,0.3318073451519012,0.3318073451519012,1.0,1.0,-3.60082745552063,0.8785440325737,2.722283363342285,0.0678442493081092,0.8984737992286682,0.8984737992286682,0.0,210.9840545654297,229.0,56148.4765625,0.0,3961.3681640625,1.0,279.4430236816406,283.13848876953125,294.4007263183594,297.96661376953125,293.1499938964844,293.1499938964844,279.75,35758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638233184814452,1.0,0.0,0.0,3.629153966903688,3.6291778087615967,8.788284162619675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.72900390625,0.0,1508.306396484375,1895.4371337890625,0.0,3986.59326171875,0.9004955887794495,1.0,0.0,3.0,1.0,0.0
18118440,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8244488835334778,0.4026539027690887,0.3654595911502838,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9597386717796326,0.6288256049156189,0.5970434546470642,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.8467011451721191,0.5075927972793579,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8338282704353333,0.4178983271121979,0.3991076052188873,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7044150233268738,0.2467494159936905,1.1289939880371094,285.0119934082031,284.95001220703125,299.906494140625,291.43115234375,297.97613525390625,297.3523864746094,285.012939453125,1.0,0.6797970533370972,0.3318073451519012,0.3318073451519012,1.0,1.0,-3.60082745552063,0.8785440325737,2.722283363342285,0.0678442493081092,0.8984737992286682,0.8984737992286682,0.0,210.9840545654297,229.0,56148.4765625,0.0,3961.3681640625,1.0,279.4430236816406,283.13848876953125,294.4007263183594,297.96661376953125,293.1499938964844,293.1499938964844,279.75,35758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638233184814452,1.0,0.0,0.0,3.629153966903688,3.6291778087615967,8.788284162619675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.72900390625,0.0,1508.306396484375,1895.4371337890625,0.0,3986.59326171875,0.9004955887794495,1.0,0.0,3.0,1.0,0.0
18118500,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8225173354148865,0.4029287099838257,0.3656570017337799,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9569109678268432,0.6287250518798828,0.5968676805496216,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9990000128746032,0.8509767055511475,0.511706531047821,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8319467902183533,0.4182938039302826,0.3994347155094147,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7029120326042175,0.2472606003284454,1.13127601146698,285.144287109375,284.95001220703125,299.8973388671875,291.4239196777344,297.9826965332031,297.3634033203125,285.1504211425781,1.0,0.6822322607040405,0.3318866193294525,0.3318866193294525,1.0,1.0,-3.608928918838501,0.8812063932418823,2.727722644805908,0.0685616955161094,0.9113815426826476,0.9113815426826476,0.0,213.415267944336,229.0,55152.54296875,0.0,3997.37841796875,1.0,279.6998291015625,283.3000793457031,294.369140625,297.80926513671875,293.1499938964844,293.1499938964844,279.75,35231.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570878744125366,1.0,0.0,0.0,3.6447176933288574,3.644741535186768,8.863823381943803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.9833984375,0.0,1521.5604248046875,1895.4371337890625,0.0,3926.584716796875,0.9037958979606628,1.0,0.0,3.0,1.0,0.0
18118560,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8197872638702393,0.4033260345458984,0.3661092817783355,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.9529242515563964,0.6288101077079773,0.5970214009284973,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.9990000128746032,0.8547015190124512,0.5178156495094299,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.829268753528595,0.418855756521225,0.4000328779220581,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.700666606426239,0.247885912656784,1.1344729661941528,285.18475341796875,284.95001220703125,299.8880920410156,291.4165954589844,297.98736572265625,297.3719787597656,285.1854858398437,1.0,0.6858393549919128,0.3318987786769867,0.3318987786769867,1.0,1.0,-3.621563673019409,0.885007381439209,2.7365562915802,0.0694325417280197,0.9213907718658448,0.9213907718658448,0.0,217.09231567382807,247.0,55230.19921875,0.0,4053.121826171875,1.0,279.7431640625,283.3382568359375,294.3827819824219,297.8720703125,293.1499938964844,293.1499938964844,279.45001220703125,34831.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954680562019348,1.0,0.0,0.0,3.6703574657440186,3.670381546020508,8.988971558210324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.0087890625,0.0,1547.1448974609375,1895.4371337890625,0.0,3905.028564453125,0.909094512462616,1.0,0.0,3.0,1.0,0.0
