time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8155028820037842,0.4031049907207489,0.3664234578609466,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9468257427215576,0.6282549500465393,0.5970389246940613,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.8571856021881104,0.5269272923469543,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8251718878746033,0.4190455377101898,0.4006333351135254,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6970946788787842,0.2482940554618835,1.1379210948944092,285.0549621582031,284.95001220703125,299.8778381347656,291.408447265625,297.9823608398437,297.3680114746094,285.0504150390625,1.0,0.6907359957695007,0.3319121599197387,0.3319121599197387,1.0,1.0,-3.637793779373169,0.8898549675941467,2.747938871383667,0.0706487223505973,0.919121026992798,0.919121026992798,0.0,222.53321838378903,247.0,56637.79296875,0.0,4129.7041015625,1.0,279.4886779785156,283.17138671875,294.4471435546875,298.11602783203125,293.1499938964844,293.1499938964844,279.45001220703125,35125.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625346064567566,1.0,0.0,0.0,3.689119577407837,3.689143896102905,9.081106782105052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.16552734375,0.0,1570.518310546875,1895.4371337890625,0.0,3975.14697265625,0.913284957408905,1.0,0.0,3.0,1.0,0.0
18118680,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8106181621551514,0.4025078117847442,0.3662208616733551,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9400893449783324,0.6273468732833862,0.596551775932312,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.8580123782157898,0.5365290641784668,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8206363916397095,0.418857216835022,0.4007852375507355,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6930080652236938,0.2483546584844589,1.1396620273590088,285.0245056152344,284.95001220703125,299.8692932128906,291.40167236328125,297.9714050292969,297.35565185546875,285.024169921875,1.0,0.6952400207519531,0.3319231569766998,0.3319231569766998,1.0,1.0,-3.650792837142944,0.8937354683876038,2.7570571899414062,0.071647971868515,0.9197231531143188,0.9197231531143188,0.0,228.16387939453125,265.0,56920.34375,0.0,4199.43603515625,1.0,279.45556640625,283.13641357421875,294.4439697265625,298.1038513183594,293.1499938964844,293.1499938964844,279.1499938964844,35344.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666340947151184,1.0,0.0,0.0,3.6977734565734863,3.697797775268554,9.123760946749826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.6923828125,0.0,1582.0048828125,1895.4371337890625,0.0,4011.49755859375,0.915498673915863,1.0,0.0,3.0,1.0,0.0
18118740,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.797269880771637,0.4004166424274444,0.3650656938552856,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.922399640083313,0.6244664192199707,0.5946341156959534,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.8567464351654053,0.5616520643234253,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8084593415260315,0.4177191257476806,0.4004601836204529,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6820379495620728,0.2478107362985611,1.1407662630081177,284.8637084960937,284.95001220703125,299.8500061035156,291.38641357421875,297.9345092773437,297.3117980957031,284.8636474609375,1.0,0.7060779929161072,0.3319475352764129,0.3319475352764129,1.0,1.0,-3.6782615184783936,0.9019318222999572,2.776329755783081,0.0737621933221817,0.907010853290558,0.907010853290558,0.0,243.01901245117188,268.0,58428.47265625,0.0,4366.90087890625,1.0,279.15673828125,282.93817138671875,294.4362487792969,298.2092590332031,293.1499938964844,293.1499938964844,278.8500061035156,36170.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791728258132936,1.0,0.0,0.0,3.694030523300171,3.6940548419952393,9.105299341172212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.474609375,0.0,1583.998779296875,1895.4371337890625,0.0,4121.52880859375,0.9151903986930848,1.0,0.0,3.0,1.0,0.0
18118800,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.797269880771637,0.4004166424274444,0.3650656938552856,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.922399640083313,0.6244664192199707,0.5946341156959534,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.8567464351654053,0.5616520643234253,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8084593415260315,0.4177191257476806,0.4004601836204529,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6820379495620728,0.2478107362985611,1.1407662630081177,284.8637084960937,284.95001220703125,299.8500061035156,291.38641357421875,297.9345092773437,297.3117980957031,284.8636474609375,1.0,0.7060779929161072,0.3319475352764129,0.3319475352764129,1.0,1.0,-3.6782615184783936,0.9019318222999572,2.776329755783081,0.0737621933221817,0.907010853290558,0.907010853290558,0.0,243.01901245117188,268.0,58428.47265625,0.0,4366.90087890625,1.0,279.15673828125,282.93817138671875,294.4362487792969,298.2092590332031,293.1499938964844,293.1499938964844,278.8500061035156,36170.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791728258132936,1.0,0.0,0.0,3.694030523300171,3.6940548419952393,9.105299341172212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.474609375,0.0,1583.998779296875,1895.4371337890625,0.0,4121.52880859375,0.9151903986930848,1.0,0.0,3.0,1.0,0.0
18118860,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.7867718935012817,0.3976019620895386,0.3631105720996856,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.909149408340454,0.620784342288971,0.5917898416519165,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.9990000128746032,0.8531557321548462,0.580647349357605,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.7985435724258423,0.4158405661582947,0.3992867767810821,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.6733713746070862,0.2464331835508346,1.1375442743301392,284.7111511230469,284.95001220703125,299.8296813964844,291.3724975585937,297.8895874023437,297.2601928710937,284.71124267578125,1.0,0.7126309275627136,0.3313013017177582,0.3313013017177582,1.0,1.0,-3.69008207321167,0.90335214138031,2.7867300510406494,0.072895735502243,0.8844000697135925,0.8844000697135925,0.0,254.2541656494141,271.0,59552.98828125,0.0,4470.20849609375,1.0,278.85699462890625,282.7549133300781,294.4120788574219,298.2654724121094,293.1499938964844,293.1499938964844,279.1499938964844,37219.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98923921585083,1.0,0.0,0.0,3.651685953140259,3.651710033416748,8.897748102754122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5830078125,0.0,1544.1761474609375,1895.4371337890625,0.0,4208.50244140625,0.9064209461212158,1.0,0.0,3.0,1.0,0.0
18118920,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.7867718935012817,0.3976019620895386,0.3631105720996856,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.909149408340454,0.620784342288971,0.5917898416519165,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.9990000128746032,0.8531557321548462,0.580647349357605,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.7985435724258423,0.4158405661582947,0.3992867767810821,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.6733713746070862,0.2464331835508346,1.1375442743301392,284.7111511230469,284.95001220703125,299.8296813964844,291.3724975585937,297.8895874023437,297.2601928710937,284.71124267578125,1.0,0.7126309275627136,0.3313013017177582,0.3313013017177582,1.0,1.0,-3.69008207321167,0.90335214138031,2.7867300510406494,0.072895735502243,0.8844000697135925,0.8844000697135925,0.0,254.2541656494141,271.0,59552.98828125,0.0,4470.20849609375,1.0,278.85699462890625,282.7549133300781,294.4120788574219,298.2654724121094,293.1499938964844,293.1499938964844,279.1499938964844,37219.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98923921585083,1.0,0.0,0.0,3.651685953140259,3.651710033416748,8.897748102754122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5830078125,0.0,1544.1761474609375,1895.4371337890625,0.0,4208.50244140625,0.9064209461212158,1.0,0.0,3.0,1.0,0.0
18118980,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7796925902366638,0.3961091637611389,0.3616236746311188,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9007399082183838,0.6184818744659424,0.5894421339035034,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8520427346229553,0.5934793949127197,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7917731404304504,0.4148470461368561,0.3983035683631897,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6672619581222534,0.2454039901494979,1.1334097385406494,284.8866882324219,284.95001220703125,299.8077697753906,291.36151123046875,297.86309814453125,297.2337951660156,284.8876647949219,1.0,0.7168596386909485,0.3306550681591034,0.3306550681591034,1.0,1.0,-3.6947662830352783,0.902601957321167,2.792164325714112,0.071123756468296,0.8873932957649231,0.8873932957649231,0.0,262.0389404296875,274.0,58070.58984375,0.0,4532.36376953125,1.0,279.1437072753906,282.9687194824219,294.3308410644531,298.0223388671875,293.1499938964844,293.1499938964844,279.45001220703125,36593.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797091484069824,1.0,0.0,0.0,3.6258490085601807,3.625872850418091,8.772285013947112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.31396484375,0.0,1510.8798828125,1895.4371337890625,0.0,4126.1943359375,0.9003426432609558,1.0,0.0,3.0,1.0,0.0
18119040,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7796925902366638,0.3961091637611389,0.3616236746311188,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9007399082183838,0.6184818744659424,0.5894421339035034,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8520427346229553,0.5934793949127197,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7917731404304504,0.4148470461368561,0.3983035683631897,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6672619581222534,0.2454039901494979,1.1334097385406494,284.8866882324219,284.95001220703125,299.8077697753906,291.36151123046875,297.86309814453125,297.2337951660156,284.8876647949219,1.0,0.7168596386909485,0.3306550681591034,0.3306550681591034,1.0,1.0,-3.6947662830352783,0.902601957321167,2.792164325714112,0.071123756468296,0.8873932957649231,0.8873932957649231,0.0,262.0389404296875,274.0,58070.58984375,0.0,4532.36376953125,1.0,279.1437072753906,282.9687194824219,294.3308410644531,298.0223388671875,293.1499938964844,293.1499938964844,279.45001220703125,36593.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797091484069824,1.0,0.0,0.0,3.6258490085601807,3.625872850418091,8.772285013947112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.31396484375,0.0,1510.8798828125,1895.4371337890625,0.0,4126.1943359375,0.9003426432609558,1.0,0.0,3.0,1.0,0.0
18119100,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.777112603187561,0.3958092033863067,0.3613382279872894,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8976393938064575,0.6178429126739502,0.5888053178787231,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.998813271522522,0.8527044653892517,0.5960831046104431,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7892794013023376,0.4147488474845886,0.3982074558734894,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.665000319480896,0.2451657950878143,1.1324961185455322,285.017578125,284.95001220703125,299.7962646484375,291.3570556640625,297.8564453125,297.2296142578125,285.023193359375,1.0,0.7184298634529114,0.3303319811820984,0.3303319811820984,1.0,1.0,-3.6955626010894775,0.9017680883407592,2.793794631958008,0.0701867043972015,0.8960292339324951,0.8960292339324951,0.0,265.20587158203125,274.0,56877.9375,0.0,4554.6083984375,1.0,279.3996887207031,283.1324462890625,294.2988586425781,297.8528137207031,293.1499938964844,293.1499938964844,279.45001220703125,36063.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724663496017456,1.0,0.0,0.0,3.625810146331787,3.625833988189697,8.772096862230683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.21728515625,0.0,1506.8946533203125,1895.4371337890625,0.0,4062.899658203125,0.9001568555831909,1.0,0.0,3.0,1.0,0.0
18119160,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7750990390777588,0.3956557214260101,0.3612712025642395,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8951477408409119,0.6173845529556274,0.5884358286857605,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9974369406700134,0.8541285991668701,0.5970960855484009,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7873401641845703,0.4148109555244446,0.3983218669891357,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6632483601570129,0.245069146156311,1.132319450378418,285.0541687011719,284.95001220703125,299.78436279296875,291.353271484375,297.85382080078125,297.2303466796875,285.0544128417969,1.0,0.7197672128677368,0.3302148580551147,0.3302148580551147,1.0,1.0,-3.696199178695679,0.9015211462974548,2.794677972793579,0.0697862952947616,0.9014644622802734,0.9014644622802734,0.0,267.8827514648437,277.0,56733.1328125,0.0,4573.27734375,1.0,279.4436950683594,283.17169189453125,294.3117370605469,297.902099609375,293.1499938964844,293.1499938964844,279.1499938964844,35658.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690637588500975,1.0,0.0,0.0,3.636108875274658,3.636132717132568,8.821999699648586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.869140625,0.0,1515.22509765625,1895.4371337890625,0.0,4032.956787109375,0.90199214220047,1.0,0.0,3.0,1.0,0.0
18119220,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7704907059669495,0.3938034474849701,0.3602838516235351,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8897238373756409,0.6148586869239807,0.5868023037910461,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9943593740463256,0.8554593920707703,0.598536491394043,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.783095121383667,0.4138213694095611,0.3979763388633728,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6595121622085571,0.2442144900560379,1.1306195259094238,284.8884582519531,284.95001220703125,299.75946044921875,291.3475341796875,297.8374328613281,297.2176513671875,284.88751220703125,1.0,0.7217018008232117,0.3299806118011474,0.3299806118011474,1.0,1.0,-3.692316770553589,0.8996046781539917,2.7927122116088867,0.0689416825771331,0.8904975652694702,0.8904975652694702,0.0,273.1215209960937,280.0,57914.53515625,0.0,4595.4423828125,1.0,279.1568908691406,282.97412109375,294.3734741210937,298.1038513183594,293.1499938964844,293.1499938964844,279.45001220703125,36301.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977790117263794,1.0,0.0,0.0,3.628293037414551,3.628316879272461,8.784114697846235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.24658203125,0.0,1511.39453125,1895.4371337890625,0.0,4109.484375,0.9005882740020752,1.0,0.0,3.0,1.0,0.0
18119280,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7704907059669495,0.3938034474849701,0.3602838516235351,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8897238373756409,0.6148586869239807,0.5868023037910461,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9943593740463256,0.8554593920707703,0.598536491394043,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.783095121383667,0.4138213694095611,0.3979763388633728,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6595121622085571,0.2442144900560379,1.1306195259094238,284.8884582519531,284.95001220703125,299.75946044921875,291.3475341796875,297.8374328613281,297.2176513671875,284.88751220703125,1.0,0.7217018008232117,0.3299806118011474,0.3299806118011474,1.0,1.0,-3.692316770553589,0.8996046781539917,2.7927122116088867,0.0689416825771331,0.8904975652694702,0.8904975652694702,0.0,273.1215209960937,280.0,57914.53515625,0.0,4595.4423828125,1.0,279.1568908691406,282.97412109375,294.3734741210937,298.1038513183594,293.1499938964844,293.1499938964844,279.45001220703125,36301.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977790117263794,1.0,0.0,0.0,3.628293037414551,3.628316879272461,8.784114697846235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.24658203125,0.0,1511.39453125,1895.4371337890625,0.0,4109.484375,0.9005882740020752,1.0,0.0,3.0,1.0,0.0
18119340,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7663602828979492,0.3925110995769501,0.3589873611927032,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8848752379417419,0.6128100156784058,0.584738552570343,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.991834282875061,0.8580104112625122,0.6000463962554932,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.779278039932251,0.4130614399909973,0.3972275853157043,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6560853123664856,0.2434384077787399,1.1273807287216189,285.0346069335937,284.95001220703125,299.7331237792969,291.34405517578125,297.82763671875,297.2141418457031,285.03485107421875,1.0,0.722859799861908,0.3297463655471802,0.3297463655471802,1.0,1.0,-3.685282945632935,0.8967705965042114,2.7885122299194336,0.0675773546099662,0.9023497700691224,0.9023497700691224,0.0,277.4108581542969,283.0,56565.0546875,0.0,4602.7216796875,1.0,279.4430847167969,283.1567687988281,294.3152770996094,297.9065856933594,293.1499938964844,293.1499938964844,279.1499938964844,35629.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689990282058716,1.0,0.0,0.0,3.639167070388794,3.639190912246704,8.836845495352463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.095703125,0.0,1518.385498046875,1895.4371337890625,0.0,4032.385986328125,0.902636170387268,1.0,0.0,3.0,1.0,0.0
18119400,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7663602828979492,0.3925110995769501,0.3589873611927032,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8848752379417419,0.6128100156784058,0.584738552570343,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.991834282875061,0.8580104112625122,0.6000463962554932,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.779278039932251,0.4130614399909973,0.3972275853157043,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6560853123664856,0.2434384077787399,1.1273807287216189,285.0346069335937,284.95001220703125,299.7331237792969,291.34405517578125,297.82763671875,297.2141418457031,285.03485107421875,1.0,0.722859799861908,0.3297463655471802,0.3297463655471802,1.0,1.0,-3.685282945632935,0.8967705965042114,2.7885122299194336,0.0675773546099662,0.9023497700691224,0.9023497700691224,0.0,277.4108581542969,283.0,56565.0546875,0.0,4602.7216796875,1.0,279.4430847167969,283.1567687988281,294.3152770996094,297.9065856933594,293.1499938964844,293.1499938964844,279.1499938964844,35629.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689990282058716,1.0,0.0,0.0,3.639167070388794,3.639190912246704,8.836845495352463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.095703125,0.0,1518.385498046875,1895.4371337890625,0.0,4032.385986328125,0.902636170387268,1.0,0.0,3.0,1.0,0.0
18119460,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.762454628944397,0.3903084695339203,0.3575684130191803,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8803064823150635,0.6098283529281616,0.582543671131134,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9893853068351746,0.8589571118354797,0.6012905240058899,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7756928205490112,0.4116382896900177,0.3963727653026581,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6528928875923157,0.2422666996717453,1.1239275932312012,284.8669738769531,284.95001220703125,299.7054138183594,291.3426513671875,297.8094787597656,297.1997985839844,284.8659973144531,1.0,0.723709762096405,0.3296464681625366,0.3296464681625366,1.0,1.0,-3.6772632598876953,0.8940646052360535,2.783198833465576,0.0668476149439811,0.8898854851722717,0.8898854851722717,0.0,281.3925476074219,286.0,57694.20703125,0.0,4605.2275390625,1.0,279.1568603515625,282.95849609375,294.3672790527344,298.0859375,293.1499938964844,293.1499938964844,279.45001220703125,36360.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770804047584534,1.0,0.0,0.0,3.6293258666992174,3.629349708557129,8.789116918705986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.908203125,0.0,1512.968505859375,1895.4371337890625,0.0,4103.29345703125,0.900848925113678,1.0,0.0,3.0,1.0,0.0
18119520,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.762454628944397,0.3903084695339203,0.3575684130191803,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8803064823150635,0.6098283529281616,0.582543671131134,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9893853068351746,0.8589571118354797,0.6012905240058899,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7756928205490112,0.4116382896900177,0.3963727653026581,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6528928875923157,0.2422666996717453,1.1239275932312012,284.8669738769531,284.95001220703125,299.7054138183594,291.3426513671875,297.8094787597656,297.1997985839844,284.8659973144531,1.0,0.723709762096405,0.3296464681625366,0.3296464681625366,1.0,1.0,-3.6772632598876953,0.8940646052360535,2.783198833465576,0.0668476149439811,0.8898854851722717,0.8898854851722717,0.0,281.3925476074219,286.0,57694.20703125,0.0,4605.2275390625,1.0,279.1568603515625,282.95849609375,294.3672790527344,298.0859375,293.1499938964844,293.1499938964844,279.45001220703125,36360.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770804047584534,1.0,0.0,0.0,3.6293258666992174,3.629349708557129,8.789116918705986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.908203125,0.0,1512.968505859375,1895.4371337890625,0.0,4103.29345703125,0.900848925113678,1.0,0.0,3.0,1.0,0.0
18119580,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7588256001472473,0.3888161182403564,0.3560459613800049,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8760469555854797,0.6075192093849182,0.5801776051521301,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9871731400489808,0.8611167073249817,0.6024878025054932,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7723175287246704,0.4106095731258392,0.3953129351139068,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6498099565505981,0.2412593811750412,1.1194528341293335,285.0133972167969,284.95001220703125,299.6763916015625,291.34307861328125,297.79864501953125,297.1954650878906,285.0136413574219,1.0,0.724159836769104,0.329546570777893,0.329546570777893,1.0,1.0,-3.6673550605773926,0.8908298015594482,2.7765252590179443,0.0657069310545921,0.9003227353096008,0.9003227353096008,0.0,284.89215087890625,289.0,56303.1484375,0.0,4599.423828125,1.0,279.44305419921875,283.14227294921875,294.3111267089844,297.8860168457031,293.1499938964844,293.1499938964844,279.75,35731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675766825675964,1.0,0.0,0.0,3.636368751525879,3.636392593383789,8.823261055113107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.1826171875,0.0,1516.052734375,1895.4371337890625,0.0,4019.830322265625,0.9020772576332092,1.0,0.0,3.0,1.0,0.0
18119640,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7588256001472473,0.3888161182403564,0.3560459613800049,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8760469555854797,0.6075192093849182,0.5801776051521301,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9871731400489808,0.8611167073249817,0.6024878025054932,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7723175287246704,0.4106095731258392,0.3953129351139068,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6498099565505981,0.2412593811750412,1.1194528341293335,285.0133972167969,284.95001220703125,299.6763916015625,291.34307861328125,297.79864501953125,297.1954650878906,285.0136413574219,1.0,0.724159836769104,0.329546570777893,0.329546570777893,1.0,1.0,-3.6673550605773926,0.8908298015594482,2.7765252590179443,0.0657069310545921,0.9003227353096008,0.9003227353096008,0.0,284.89215087890625,289.0,56303.1484375,0.0,4599.423828125,1.0,279.44305419921875,283.14227294921875,294.3111267089844,297.8860168457031,293.1499938964844,293.1499938964844,279.75,35731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675766825675964,1.0,0.0,0.0,3.636368751525879,3.636392593383789,8.823261055113107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.1826171875,0.0,1516.052734375,1895.4371337890625,0.0,4019.830322265625,0.9020772576332092,1.0,0.0,3.0,1.0,0.0
18119700,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.7576850056648254,0.3884471952915191,0.3556465208530426,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8746216893196106,0.606782078742981,0.5793996453285217,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9866812229156494,0.8627170324325562,0.6034932136535645,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7712573409080505,0.4104138016700744,0.3950738906860351,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.6488027572631836,0.2409786880016327,1.11808979511261,285.13507080078125,284.95001220703125,299.661376953125,291.3439025878906,297.7967529296875,297.19793701171875,285.1402282714844,1.0,0.7245109677314758,0.3294965922832489,0.3294965922832489,1.0,1.0,-3.665216684341431,0.8900391459465027,2.775177478790283,0.065355435013771,0.9124045968055724,0.9124045968055724,0.0,286.1592712402344,289.0,55171.90625,0.0,4601.37939453125,1.0,279.70001220703125,283.2962341308594,294.2849426269531,297.7274780273437,293.1499938964844,293.1499938964844,279.75,35254.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602890014648438,1.0,0.0,0.0,3.6512372493743896,3.651261329650879,8.895562473298924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.21533203125,0.0,1528.967529296875,1895.4371337890625,0.0,3955.16162109375,0.9052539467811584,1.0,0.0,3.0,1.0,0.0
18119760,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.7568747997283936,0.3882122337818146,0.3554534018039703,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8735443949699402,0.6062100529670715,0.578868567943573,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.9864904284477234,0.8644696474075317,0.6047224998474121,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7705177664756775,0.4103618860244751,0.3950270116329193,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.6480822563171387,0.2408153563737869,1.1173772811889648,285.1648864746094,284.95001220703125,299.64605712890625,291.3451232910156,297.7961730957031,297.2021789550781,285.1646423339844,1.0,0.7249977588653564,0.3294862806797027,0.3294862806797027,1.0,1.0,-3.664907693862915,0.8899065256118774,2.775001049041748,0.0652584955096244,0.9211819171905518,0.9211819171905518,0.0,287.2294616699219,292.0,55098.4765625,0.0,4607.21826171875,1.0,279.7440185546875,283.32733154296875,294.3038330078125,297.7870788574219,293.1499938964844,293.1499938964844,279.45001220703125,34907.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569715261459352,1.0,0.0,0.0,3.6749908924102783,3.675014972686768,9.011681072479404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.0048828125,0.0,1552.9173583984375,1895.4371337890625,0.0,3925.544189453125,0.9101672768592834,1.0,0.0,3.0,1.0,0.0
18119820,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7537860870361328,0.3861427307128906,0.3542266190052032,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8698830604553223,0.6034145951271057,0.5769305229187012,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.984576404094696,0.8654242157936096,0.606059193611145,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7677337527275085,0.4090957641601562,0.3943701386451721,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6456080675125122,0.2397534251213073,1.1145403385162354,284.9811096191406,284.95001220703125,299.614501953125,291.3485412597656,297.7792053222656,297.1903381347656,284.97955322265625,1.0,0.7257756590843201,0.3294656574726105,0.3294656574726105,1.0,1.0,-3.658522844314575,0.8879544138908386,2.770568370819092,0.0649614557623863,0.915793478488922,0.915793478488922,0.0,290.6111145019531,295.0,56424.68359375,0.0,4610.474609375,1.0,279.4564819335937,283.1094055175781,294.37860107421875,298.0108337402344,293.1499938964844,293.1499938964844,279.1499938964844,35547.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666442275047302,1.0,0.0,0.0,3.695211410522461,3.695235729217529,9.111121812566124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1279296875,0.0,1580.6282958984375,1895.4371337890625,0.0,4011.587158203125,0.9150370955467224,1.0,0.0,3.0,1.0,0.0
18119880,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7537860870361328,0.3861427307128906,0.3542266190052032,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8698830604553223,0.6034145951271057,0.5769305229187012,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.984576404094696,0.8654242157936096,0.606059193611145,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7677337527275085,0.4090957641601562,0.3943701386451721,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6456080675125122,0.2397534251213073,1.1145403385162354,284.9811096191406,284.95001220703125,299.614501953125,291.3485412597656,297.7792053222656,297.1903381347656,284.97955322265625,1.0,0.7257756590843201,0.3294656574726105,0.3294656574726105,1.0,1.0,-3.658522844314575,0.8879544138908386,2.770568370819092,0.0649614557623863,0.915793478488922,0.915793478488922,0.0,290.6111145019531,295.0,56424.68359375,0.0,4610.474609375,1.0,279.4564819335937,283.1094055175781,294.37860107421875,298.0108337402344,293.1499938964844,293.1499938964844,279.1499938964844,35547.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666442275047302,1.0,0.0,0.0,3.695211410522461,3.695235729217529,9.111121812566124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1279296875,0.0,1580.6282958984375,1895.4371337890625,0.0,4011.587158203125,0.9150370955467224,1.0,0.0,3.0,1.0,0.0
18119940,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7488254308700562,0.3828034698963165,0.3516601920127868,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.864279568195343,0.5991625189781189,0.5734338164329529,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.980712115764618,0.8646030426025391,0.6058717966079712,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7631515860557556,0.4066539704799652,0.3925191462039947,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.6415433287620544,0.2377751618623733,1.1076222658157349,284.7943115234375,284.95001220703125,299.5817565917969,291.35308837890625,297.7514038085937,297.1650085449219,284.79302978515625,1.0,0.7256954312324524,0.3294450044631958,0.3294450044631958,1.0,1.0,-3.6404640674591056,0.8825705647468567,2.7578935623168945,0.0637642368674278,0.8975033164024353,0.8975033164024353,0.0,295.2192687988281,298.0,57449.00390625,0.0,4588.78662109375,1.0,279.1580505371094,282.8948669433594,294.38751220703125,298.10382080078125,293.1499938964844,293.1499938964844,279.45001220703125,36575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976235032081604,1.0,0.0,0.0,3.677005529403688,3.677029848098755,9.021564437716734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.8232421875,0.0,1567.7593994140625,1895.4371337890625,0.0,4095.911376953125,0.9116299152374268,1.0,0.0,3.0,1.0,0.0
18120000,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7488254308700562,0.3828034698963165,0.3516601920127868,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.864279568195343,0.5991625189781189,0.5734338164329529,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.980712115764618,0.8646030426025391,0.6058717966079712,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7631515860557556,0.4066539704799652,0.3925191462039947,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.6415433287620544,0.2377751618623733,1.1076222658157349,284.7943115234375,284.95001220703125,299.5817565917969,291.35308837890625,297.7514038085937,297.1650085449219,284.79302978515625,1.0,0.7256954312324524,0.3294450044631958,0.3294450044631958,1.0,1.0,-3.6404640674591056,0.8825705647468567,2.7578935623168945,0.0637642368674278,0.8975033164024353,0.8975033164024353,0.0,295.2192687988281,298.0,57449.00390625,0.0,4588.78662109375,1.0,279.1580505371094,282.8948669433594,294.38751220703125,298.10382080078125,293.1499938964844,293.1499938964844,279.45001220703125,36575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976235032081604,1.0,0.0,0.0,3.677005529403688,3.677029848098755,9.021564437716734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.8232421875,0.0,1567.7593994140625,1895.4371337890625,0.0,4095.911376953125,0.9116299152374268,1.0,0.0,3.0,1.0,0.0
18120060,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7450755834579468,0.3807705342769623,0.3495652079582214,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.859932541847229,0.596186101436615,0.5703414678573608,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.978080153465271,0.865924060344696,0.606389045715332,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7595958709716797,0.4050362408161163,0.3908277750015259,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6381868720054626,0.2361960560083389,1.100368618965149,284.9424743652344,284.95001220703125,299.5478515625,291.3586120605469,297.7373352050781,297.1578674316406,284.9428100585937,1.0,0.7253115773200989,0.3294581472873688,0.3294581472873688,1.0,1.0,-3.624068260192871,0.8777908682823181,2.746277570724488,0.06248639523983,0.903246283531189,0.903246283531189,0.0,298.57049560546875,301.0,55922.7109375,0.0,4564.08056640625,1.0,279.443359375,283.083251953125,294.3226928710937,297.8775329589844,293.1499938964844,293.1499938964844,279.1499938964844,36100.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655578136444092,1.0,0.0,0.0,3.670287132263184,3.670311212539673,8.988627087092027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.453125,0.0,1556.6116943359375,1895.4371337890625,0.0,4001.97119140625,0.9099091291427612,1.0,0.0,3.0,1.0,0.0
18120120,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7450755834579468,0.3807705342769623,0.3495652079582214,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.859932541847229,0.596186101436615,0.5703414678573608,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.978080153465271,0.865924060344696,0.606389045715332,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7595958709716797,0.4050362408161163,0.3908277750015259,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6381868720054626,0.2361960560083389,1.100368618965149,284.9424743652344,284.95001220703125,299.5478515625,291.3586120605469,297.7373352050781,297.1578674316406,284.9428100585937,1.0,0.7253115773200989,0.3294581472873688,0.3294581472873688,1.0,1.0,-3.624068260192871,0.8777908682823181,2.746277570724488,0.06248639523983,0.903246283531189,0.903246283531189,0.0,298.57049560546875,301.0,55922.7109375,0.0,4564.08056640625,1.0,279.443359375,283.083251953125,294.3226928710937,297.8775329589844,293.1499938964844,293.1499938964844,279.1499938964844,36100.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655578136444092,1.0,0.0,0.0,3.670287132263184,3.670311212539673,8.988627087092027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.453125,0.0,1556.6116943359375,1895.4371337890625,0.0,4001.97119140625,0.9099091291427612,1.0,0.0,3.0,1.0,0.0
18120180,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7417294979095459,0.3781181275844574,0.3476728200912475,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8560365438461304,0.5926263928413391,0.5675174593925476,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9757118821144104,0.8659913539886475,0.6069772839546204,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7564721703529358,0.4030710458755493,0.3893807232379913,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6352251768112183,0.2344458252191543,1.0939953327178955,284.7799377441406,284.95001220703125,299.5128479003906,291.3648376464844,297.7176818847656,297.143798828125,284.7792358398437,1.0,0.7250370383262634,0.3294712603092193,0.3294712603092193,1.0,1.0,-3.609705686569214,0.8735971450805664,2.7361085414886475,0.0616595633327961,0.885100245475769,0.885100245475769,0.0,301.7104797363281,304.0,56875.46484375,0.0,4543.7890625,1.0,279.15673828125,282.8935852050781,294.3815612792969,298.0497436523437,293.1499938964844,293.1499938964844,279.45001220703125,36937.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720138311386108,1.0,0.0,0.0,3.6390798091888414,3.639103889465332,8.83642201188195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.10791015625,0.0,1528.04736328125,1895.4371337890625,0.0,4058.925048828125,0.9034234881401062,1.0,0.0,3.0,1.0,0.0
18120240,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7417294979095459,0.3781181275844574,0.3476728200912475,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8560365438461304,0.5926263928413391,0.5675174593925476,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9757118821144104,0.8659913539886475,0.6069772839546204,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7564721703529358,0.4030710458755493,0.3893807232379913,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6352251768112183,0.2344458252191543,1.0939953327178955,284.7799377441406,284.95001220703125,299.5128479003906,291.3648376464844,297.7176818847656,297.143798828125,284.7792358398437,1.0,0.7250370383262634,0.3294712603092193,0.3294712603092193,1.0,1.0,-3.609705686569214,0.8735971450805664,2.7361085414886475,0.0616595633327961,0.885100245475769,0.885100245475769,0.0,301.7104797363281,304.0,56875.46484375,0.0,4543.7890625,1.0,279.15673828125,282.8935852050781,294.3815612792969,298.0497436523437,293.1499938964844,293.1499938964844,279.45001220703125,36937.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720138311386108,1.0,0.0,0.0,3.6390798091888414,3.639103889465332,8.83642201188195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.10791015625,0.0,1528.04736328125,1895.4371337890625,0.0,4058.925048828125,0.9034234881401062,1.0,0.0,3.0,1.0,0.0
18120300,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7398378252983093,0.3770056068897247,0.3465316593647003,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8538728952407837,0.5910454392433167,0.5658827424049377,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9742609858512878,0.8664309978485107,0.6070444583892822,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7547087073326111,0.4022058546543121,0.3884888291358948,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6335606575012207,0.2336120903491974,1.0902255773544312,284.9005432128906,284.95001220703125,299.4949645996094,291.3681640625,297.7100830078125,297.1397705078125,284.9061279296875,1.0,0.7247794270515442,0.329477846622467,0.329477846622467,1.0,1.0,-3.600832939147949,0.871005654335022,2.7298271656036377,0.0610003136098384,0.8892539143562317,0.8892539143562317,0.0,303.4126281738281,304.0,55598.06640625,0.0,4529.859375,1.0,279.4019470214844,283.0493469238281,294.32891845703125,297.8274230957031,293.1499938964844,293.1499938964844,279.45001220703125,36607.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965199887752533,1.0,0.0,0.0,3.626951932907105,3.626975774765015,8.777622042543953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.97314453125,0.0,1512.19091796875,1895.4371337890625,0.0,3998.800537109375,0.9007601737976074,1.0,0.0,3.0,1.0,0.0
18120360,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7385833859443665,0.3762810528278351,0.3458049595355987,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8523645997047424,0.5898787975311279,0.5646959543228149,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.973531186580658,0.8674309849739075,0.6076331734657288,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7535256147384644,0.4016541540622711,0.3879091143608093,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6323660612106323,0.2329920530319214,1.0873262882232666,284.9386291503906,284.95001220703125,299.476806640625,291.37158203125,297.70654296875,297.1408996582031,284.9389038085937,1.0,0.7246689200401306,0.3295762836933136,0.3295762836933136,1.0,1.0,-3.5950469970703125,0.8695986270904541,2.7254483699798584,0.0608180947601795,0.8908897042274475,0.8908897042274475,0.0,304.6051330566406,307.0,55345.4140625,0.0,4521.30908203125,1.0,279.4444580078125,283.09197998046875,294.3309326171875,297.8466186523437,293.1499938964844,293.1499938964844,279.75,36279.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609289169311525,1.0,0.0,0.0,3.624982118606568,3.6250057220458975,8.768089969635184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.9384765625,0.0,1507.5927734375,1895.4371337890625,0.0,3960.86181640625,0.8999226689338684,1.0,0.0,3.0,1.0,0.0
18120420,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7368729114532471,0.375398188829422,0.3449568450450897,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8501781821250916,0.5882073640823364,0.5630386471748352,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9729039669036864,0.8701642155647278,0.6094442009925842,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7519387006759644,0.4010992050170898,0.387319415807724,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.6306746006011963,0.2321728765964508,1.0834835767745972,285.0965881347656,284.95001220703125,299.4397888183594,291.37860107421875,297.7044982910156,297.1497497558594,285.09674072265625,1.0,0.7248783707618713,0.3297731876373291,0.3297731876373291,1.0,1.0,-3.588871717453003,0.8684172034263611,2.720454692840576,0.0609649382531642,0.9074509143829346,0.9074509143829346,0.0,306.528564453125,310.0,54049.625,0.0,4516.18896484375,1.0,279.7428283691406,283.2850646972656,294.3321533203125,297.7506408691406,293.1499938964844,293.1499938964844,279.45001220703125,35379.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491379857063292,1.0,0.0,0.0,3.645766735076904,3.6457905769348153,8.868926215654938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.212890625,0.0,1523.8267822265625,1895.4371337890625,0.0,3855.193359375,0.9039556384086608,1.0,0.0,3.0,1.0,0.0
