time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7368729114532471,0.375398188829422,0.3449568450450897,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8501781821250916,0.5882073640823364,0.5630386471748352,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9729039669036864,0.8701642155647278,0.6094442009925842,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7519387006759644,0.4010992050170898,0.387319415807724,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.6306746006011963,0.2321728765964508,1.0834835767745972,285.0965881347656,284.95001220703125,299.4397888183594,291.37860107421875,297.7044982910156,297.1497497558594,285.09674072265625,1.0,0.7248783707618713,0.3297731876373291,0.3297731876373291,1.0,1.0,-3.588871717453003,0.8684172034263611,2.720454692840576,0.0609649382531642,0.9074509143829346,0.9074509143829346,0.0,306.528564453125,310.0,54049.625,0.0,4516.18896484375,1.0,279.7428283691406,283.2850646972656,294.3321533203125,297.7506408691406,293.1499938964844,293.1499938964844,279.45001220703125,35379.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491379857063292,1.0,0.0,0.0,3.645766735076904,3.6457905769348153,8.868926215654938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.212890625,0.0,1523.8267822265625,1895.4371337890625,0.0,3855.193359375,0.9039556384086608,1.0,0.0,3.0,1.0,0.0
18120540,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7340958714485168,0.3730878829956054,0.3434936106204986,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8469157814979553,0.5850942730903625,0.560778796672821,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9708741307258606,0.8704478740692139,0.6103181838989258,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7494439482688904,0.3995632827281952,0.3863904476165771,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6283096671104431,0.2307857275009155,1.0790952444076538,284.9212951660156,284.95001220703125,299.4017944335937,291.3856811523437,297.6879272460937,297.1400146484375,284.91998291015625,1.0,0.7251499891281128,0.3299700617790222,0.3299700617790222,1.0,1.0,-3.579065084457397,0.86614590883255,2.712919235229492,0.0611336156725883,0.8983971476554871,0.8983971476554871,0.0,309.6487731933594,298.0,55237.64453125,0.0,4508.44091796875,1.0,279.45672607421875,283.0780029296875,294.4120788574219,297.9716491699219,293.1499938964844,293.1499938964844,279.75,36023.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958073914051056,1.0,0.0,0.0,3.64852237701416,3.6485464572906494,8.882338988769334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.6669921875,0.0,1531.7010498046875,1895.4371337890625,0.0,3935.398193359375,0.9049103260040284,1.0,0.0,3.0,1.0,0.0
18120600,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7340958714485168,0.3730878829956054,0.3434936106204986,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8469157814979553,0.5850942730903625,0.560778796672821,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9708741307258606,0.8704478740692139,0.6103181838989258,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7494439482688904,0.3995632827281952,0.3863904476165771,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6283096671104431,0.2307857275009155,1.0790952444076538,284.9212951660156,284.95001220703125,299.4017944335937,291.3856811523437,297.6879272460937,297.1400146484375,284.91998291015625,1.0,0.7251499891281128,0.3299700617790222,0.3299700617790222,1.0,1.0,-3.579065084457397,0.86614590883255,2.712919235229492,0.0611336156725883,0.8983971476554871,0.8983971476554871,0.0,309.6487731933594,298.0,55237.64453125,0.0,4508.44091796875,1.0,279.45672607421875,283.0780029296875,294.4120788574219,297.9716491699219,293.1499938964844,293.1499938964844,279.75,36023.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958073914051056,1.0,0.0,0.0,3.64852237701416,3.6485464572906494,8.882338988769334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.6669921875,0.0,1531.7010498046875,1895.4371337890625,0.0,3935.398193359375,0.9049103260040284,1.0,0.0,3.0,1.0,0.0
18120660,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7343279719352722,0.3712829947471618,0.3414559662342071,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8473732471466064,0.5824071168899536,0.5578224658966064,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9732459187507628,0.8717265725135803,0.6107190251350403,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7501354217529297,0.3982487916946411,0.384812444448471,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6283620595932007,0.2294375747442245,1.0718821287155151,285.0595703125,284.95001220703125,299.3628845214844,291.3926086425781,297.67645263671875,297.1376647949219,285.0594177246094,1.0,0.721044659614563,0.3300457298755646,0.3300457298755646,1.0,1.0,-3.5629587173461914,0.8616416454315186,2.701317071914673,0.0602275393903255,0.9116557240486144,0.9116557240486144,0.0,305.7626647949219,286.0,53868.3359375,0.0,4440.9638671875,1.0,279.7432861328125,283.2533874511719,294.361572265625,297.7846069335937,293.1499938964844,293.1499938964844,279.45001220703125,35425.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487621188163756,1.0,0.0,0.0,3.667235851287842,3.667259931564331,8.973688068181218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.8828125,0.0,1548.1085205078125,1895.4371337890625,0.0,3851.803466796875,0.9087690711021424,1.0,0.0,3.0,1.0,0.0
18120720,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7343279719352722,0.3712829947471618,0.3414559662342071,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8473732471466064,0.5824071168899536,0.5578224658966064,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9732459187507628,0.8717265725135803,0.6107190251350403,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7501354217529297,0.3982487916946411,0.384812444448471,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6283620595932007,0.2294375747442245,1.0718821287155151,285.0595703125,284.95001220703125,299.3628845214844,291.3926086425781,297.67645263671875,297.1376647949219,285.0594177246094,1.0,0.721044659614563,0.3300457298755646,0.3300457298755646,1.0,1.0,-3.5629587173461914,0.8616416454315186,2.701317071914673,0.0602275393903255,0.9116557240486144,0.9116557240486144,0.0,305.7626647949219,286.0,53868.3359375,0.0,4440.9638671875,1.0,279.7432861328125,283.2533874511719,294.361572265625,297.7846069335937,293.1499938964844,293.1499938964844,279.45001220703125,35425.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487621188163756,1.0,0.0,0.0,3.667235851287842,3.667259931564331,8.973688068181218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.8828125,0.0,1548.1085205078125,1895.4371337890625,0.0,3851.803466796875,0.9087690711021424,1.0,0.0,3.0,1.0,0.0
18120780,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7363372445106506,0.3686519265174866,0.3392168581485748,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.850009560585022,0.5788465142250061,0.5546292662620544,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9779441356658936,0.87142014503479,0.6107901334762573,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7527480125427246,0.3963395059108734,0.3830454349517822,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6299282312393188,0.2277423441410064,1.0639230012893677,284.8777770996094,284.95001220703125,299.3231201171875,291.3992004394531,297.65655517578125,297.12481689453125,284.8763122558594,1.0,0.7150840759277344,0.3301213681697845,0.3301213681697845,1.0,1.0,-3.5448250770568848,0.85651034116745,2.68831467628479,0.0593794845044612,0.8994399905204773,0.8994399905204773,0.0,298.1640930175781,274.0,54927.9375,0.0,4346.09716796875,1.0,279.45660400390625,283.042724609375,294.423828125,297.96990966796875,293.1499938964844,293.1499938964844,279.1499938964844,36198.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569676518440248,1.0,0.0,0.0,3.6636691093444815,3.663693428039551,8.956241686064459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5380859375,0.0,1549.9212646484375,1895.4371337890625,0.0,3925.509765625,0.908403754234314,1.0,0.0,3.0,1.0,0.0
18120840,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7363372445106506,0.3686519265174866,0.3392168581485748,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.850009560585022,0.5788465142250061,0.5546292662620544,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9779441356658936,0.87142014503479,0.6107901334762573,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7527480125427246,0.3963395059108734,0.3830454349517822,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6299282312393188,0.2277423441410064,1.0639230012893677,284.8777770996094,284.95001220703125,299.3231201171875,291.3992004394531,297.65655517578125,297.12481689453125,284.8763122558594,1.0,0.7150840759277344,0.3301213681697845,0.3301213681697845,1.0,1.0,-3.5448250770568848,0.85651034116745,2.68831467628479,0.0593794845044612,0.8994399905204773,0.8994399905204773,0.0,298.1640930175781,274.0,54927.9375,0.0,4346.09716796875,1.0,279.45660400390625,283.042724609375,294.423828125,297.96990966796875,293.1499938964844,293.1499938964844,279.1499938964844,36198.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569676518440248,1.0,0.0,0.0,3.6636691093444815,3.663693428039551,8.956241686064459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5380859375,0.0,1549.9212646484375,1895.4371337890625,0.0,3925.509765625,0.908403754234314,1.0,0.0,3.0,1.0,0.0
18120900,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.7372302412986755,0.3669331073760986,0.3376749455928802,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.8512986302375793,0.576603353023529,0.552543044090271,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.9801989197731018,0.8706309199333191,0.6103045344352722,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7540088891983032,0.395022839307785,0.3817876279354095,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.6306275725364685,0.226633608341217,1.0587027072906494,284.7389831542969,284.95001220703125,299.3029479980469,291.4022827148437,297.6430969238281,297.114013671875,284.7322692871094,1.0,0.7114586234092712,0.3301591873168945,0.3301591873168945,1.0,1.0,-3.5320885181427,0.8528566360473633,2.679231882095337,0.0586609505116939,0.8856377601623535,0.8856377601623535,0.0,293.9491577148437,274.0,55848.46875,0.0,4286.7666015625,1.0,279.1994934082031,282.8764343261719,294.4513244628906,298.119384765625,293.1499938964844,293.1499938964844,279.1499938964844,36824.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631432890892028,1.0,0.0,0.0,3.6466877460479736,3.646711826324463,8.873407750797924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.53564453125,0.0,1535.647216796875,1895.4371337890625,0.0,3980.55517578125,0.9048322439193726,1.0,0.0,3.0,1.0,0.0
18120960,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.7380481362342834,0.3650755882263183,0.3358961641788482,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.8525505065917969,0.5741793513298035,0.5501659512519836,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.982384443283081,0.8696426153182983,0.6095298528671265,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.7552180290222168,0.3935474157333374,0.380296379327774,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.631243884563446,0.2253911048173904,1.052651047706604,284.6989440917969,284.95001220703125,299.2825622558594,291.4052429199219,297.6288452148437,297.1019592285156,284.6979064941406,1.0,0.7074530720710754,0.3303191065788269,0.3303191065788269,1.0,1.0,-3.517087459564209,0.8488922119140625,2.6681952476501465,0.0581243522465229,0.8750177621841431,0.8750177621841431,0.0,289.5301513671875,262.0,55683.6796875,0.0,4220.654296875,1.0,279.1589660644531,282.8414611816406,294.4325561523437,298.0453491210937,293.1499938964844,293.1499938964844,279.45001220703125,37364.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648685455322266,1.0,0.0,0.0,3.6158525943756095,3.6158766746521,8.723981750335952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.05908203125,0.0,1505.6190185546875,1895.4371337890625,0.0,3995.86376953125,0.8985033631324768,1.0,0.0,3.0,1.0,0.0
18121020,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.741581380367279,0.3628773987293243,0.333131194114685,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8571096658706665,0.5708760023117065,0.5462161898612976,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9886904358863832,0.8701294660568237,0.609054684638977,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7594378590583801,0.391690045595169,0.3778229355812073,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6338342428207397,0.2235647290945053,1.041630744934082,284.85693359375,284.95001220703125,299.2412414550781,291.4104919433594,297.6153564453125,297.0975036621094,284.85760498046875,1.0,0.6991519331932068,0.3306389153003692,0.3306389153003692,1.0,1.0,-3.492192268371582,0.8425214886665344,2.6496706008911133,0.0572050362825393,0.875346302986145,0.875346302986145,0.0,278.76239013671875,250.0,53987.25,0.0,4091.5888671875,1.0,279.4428405761719,283.0428466796875,294.3661499023437,297.8046875,293.1499938964844,293.1499938964844,279.75,36817.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525038599967957,1.0,0.0,0.0,3.5815041065216064,3.5815274715423584,8.559023285670264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.29443359375,0.0,1464.2952880859375,1895.4371337890625,0.0,3885.49072265625,0.8905998468399048,1.0,0.0,3.0,1.0,0.0
18121080,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.741581380367279,0.3628773987293243,0.333131194114685,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8571096658706665,0.5708760023117065,0.5462161898612976,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9886904358863832,0.8701294660568237,0.609054684638977,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7594378590583801,0.391690045595169,0.3778229355812073,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6338342428207397,0.2235647290945053,1.041630744934082,284.85693359375,284.95001220703125,299.2412414550781,291.4104919433594,297.6153564453125,297.0975036621094,284.85760498046875,1.0,0.6991519331932068,0.3306389153003692,0.3306389153003692,1.0,1.0,-3.492192268371582,0.8425214886665344,2.6496706008911133,0.0572050362825393,0.875346302986145,0.875346302986145,0.0,278.76239013671875,250.0,53987.25,0.0,4091.5888671875,1.0,279.4428405761719,283.0428466796875,294.3661499023437,297.8046875,293.1499938964844,293.1499938964844,279.75,36817.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525038599967957,1.0,0.0,0.0,3.5815041065216064,3.5815274715423584,8.559023285670264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.29443359375,0.0,1464.2952880859375,1895.4371337890625,0.0,3885.49072265625,0.8905998468399048,1.0,0.0,3.0,1.0,0.0
18121140,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7476702928543091,0.3618397414684295,0.3315767049789428,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.864458441734314,0.5688753128051758,0.5436486005783081,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.996871829032898,0.8721745610237122,0.6099445223808289,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7662116885185242,0.3908815085887909,0.3764018416404724,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6385077834129333,0.2225194573402404,1.033995270729065,285.0204162597656,284.95001220703125,299.19921875,291.414794921875,297.612548828125,297.10699462890625,285.02069091796875,1.0,0.6911758184432983,0.330958753824234,0.330958753824234,1.0,1.0,-3.477401733398437,0.8391344547271729,2.6382672786712646,0.0570857897400856,0.8870120644569397,0.8870120644569397,0.0,266.2682800292969,238.0,52533.84375,0.0,3979.49755859375,1.0,279.74237060546875,283.2444152832031,294.36083984375,297.6895446777344,293.1499938964844,293.1499938964844,280.04998779296875,35872.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390356540679932,1.0,0.0,0.0,3.5836665630340576,3.5836899280548096,8.569361966692668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.3642578125,0.0,1459.6761474609375,1895.4371337890625,0.0,3763.67236328125,0.8904261589050293,1.0,0.0,3.0,1.0,0.0
18121200,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7476702928543091,0.3618397414684295,0.3315767049789428,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.864458441734314,0.5688753128051758,0.5436486005783081,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.996871829032898,0.8721745610237122,0.6099445223808289,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7662116885185242,0.3908815085887909,0.3764018416404724,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6385077834129333,0.2225194573402404,1.033995270729065,285.0204162597656,284.95001220703125,299.19921875,291.414794921875,297.612548828125,297.10699462890625,285.02069091796875,1.0,0.6911758184432983,0.330958753824234,0.330958753824234,1.0,1.0,-3.477401733398437,0.8391344547271729,2.6382672786712646,0.0570857897400856,0.8870120644569397,0.8870120644569397,0.0,266.2682800292969,238.0,52533.84375,0.0,3979.49755859375,1.0,279.74237060546875,283.2444152832031,294.36083984375,297.6895446777344,293.1499938964844,293.1499938964844,280.04998779296875,35872.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390356540679932,1.0,0.0,0.0,3.5836665630340576,3.5836899280548096,8.569361966692668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.3642578125,0.0,1459.6761474609375,1895.4371337890625,0.0,3763.67236328125,0.8904261589050293,1.0,0.0,3.0,1.0,0.0
18121260,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.7536576986312866,0.3611299395561218,0.3305279016494751,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8715688586235046,0.5673112869262695,0.5417275428771973,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9990000128746032,0.8755162358283997,0.6009431481361389,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.7728773355484009,0.3904788792133331,0.3755649328231811,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.6432316899299622,0.2218428999185562,1.028781175613403,285.1628723144531,284.95001220703125,299.156494140625,291.41796875,297.61505126953125,297.12371826171875,285.1620788574219,1.0,0.6829291582107544,0.3313849866390228,0.3313849866390228,1.0,1.0,-3.4562747478485107,0.8341612815856934,2.6221134662628174,0.0570620186626911,0.9075972437858582,0.9075972437858582,0.0,255.11070251464844,226.0,51206.98046875,0.0,3859.793212890625,1.0,280.0423278808594,283.4218139648437,294.371337890625,297.6155090332031,293.1499938964844,293.1499938964844,279.75,34935.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274810552597046,1.0,0.0,0.0,3.6217916011810303,3.6218149662017822,8.752662665756361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.43994140625,0.0,1494.1044921875,1895.4371337890625,0.0,3658.03076171875,0.898267924785614,1.0,0.0,3.0,1.0,0.0
18121320,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.7536576986312866,0.3611299395561218,0.3305279016494751,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8715688586235046,0.5673112869262695,0.5417275428771973,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9990000128746032,0.8755162358283997,0.6009431481361389,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.7728773355484009,0.3904788792133331,0.3755649328231811,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.6432316899299622,0.2218428999185562,1.028781175613403,285.1628723144531,284.95001220703125,299.156494140625,291.41796875,297.61505126953125,297.12371826171875,285.1620788574219,1.0,0.6829291582107544,0.3313849866390228,0.3313849866390228,1.0,1.0,-3.4562747478485107,0.8341612815856934,2.6221134662628174,0.0570620186626911,0.9075972437858582,0.9075972437858582,0.0,255.11070251464844,226.0,51206.98046875,0.0,3859.793212890625,1.0,280.0423278808594,283.4218139648437,294.371337890625,297.6155090332031,293.1499938964844,293.1499938964844,279.75,34935.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274810552597046,1.0,0.0,0.0,3.6217916011810303,3.6218149662017822,8.752662665756361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.43994140625,0.0,1494.1044921875,1895.4371337890625,0.0,3658.03076171875,0.898267924785614,1.0,0.0,3.0,1.0,0.0
18121380,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7583143711090088,0.3588030338287353,0.3286169469356537,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8773273825645447,0.5640662312507629,0.5389012098312378,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.878921627998352,0.5862710475921631,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.778367817401886,0.3888697028160095,0.3741265833377838,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.647098958492279,0.2204842716455459,1.0222972631454468,284.960693359375,284.95001220703125,299.1131896972656,291.41973876953125,297.6101989746094,297.1316223144531,284.9583740234375,1.0,0.673635721206665,0.3318111896514892,0.3318111896514892,1.0,1.0,-3.422886610031128,0.8255152106285095,2.5973713397979736,0.0561762824654579,0.9002926349639893,0.9002926349639893,0.0,245.0789489746093,214.0,52216.66015625,0.0,3719.329833984375,1.0,279.7568054199219,283.1913146972656,294.4491271972656,297.8271179199219,293.1499938964844,293.1499938964844,279.45001220703125,35671.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937211811542511,1.0,0.0,0.0,3.638217210769653,3.638241052627564,8.832233788780286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.15234375,0.0,1517.646484375,1895.4371337890625,0.0,3747.062255859375,0.902340829372406,1.0,0.0,3.0,1.0,0.0
18121440,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7583143711090088,0.3588030338287353,0.3286169469356537,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8773273825645447,0.5640662312507629,0.5389012098312378,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.878921627998352,0.5862710475921631,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.778367817401886,0.3888697028160095,0.3741265833377838,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.647098958492279,0.2204842716455459,1.0222972631454468,284.960693359375,284.95001220703125,299.1131896972656,291.41973876953125,297.6101989746094,297.1316223144531,284.9583740234375,1.0,0.673635721206665,0.3318111896514892,0.3318111896514892,1.0,1.0,-3.422886610031128,0.8255152106285095,2.5973713397979736,0.0561762824654579,0.9002926349639893,0.9002926349639893,0.0,245.0789489746093,214.0,52216.66015625,0.0,3719.329833984375,1.0,279.7568054199219,283.1913146972656,294.4491271972656,297.8271179199219,293.1499938964844,293.1499938964844,279.45001220703125,35671.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937211811542511,1.0,0.0,0.0,3.638217210769653,3.638241052627564,8.832233788780286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.15234375,0.0,1517.646484375,1895.4371337890625,0.0,3747.062255859375,0.902340829372406,1.0,0.0,3.0,1.0,0.0
18121500,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7602109909057617,0.3571279942989349,0.3271229565143585,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8798238039016724,0.561850368976593,0.5368571281433105,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.8802198171615601,0.5791826844215393,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7807352542877197,0.3875817656517029,0.3729127943515777,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.6486970782279968,0.2194738239049911,1.0175343751907349,284.81072998046875,284.95001220703125,299.09130859375,291.4200744628906,297.6037292480469,297.1304931640625,284.8028869628906,1.0,0.6685948967933655,0.3320243060588836,0.3320243060588836,1.0,1.0,-3.402921199798584,0.8202033042907715,2.5827178955078125,0.055409587919712,0.8883475065231323,0.8883475065231323,0.0,240.1383209228516,214.0,53105.9140625,0.0,3642.31884765625,1.0,279.50018310546875,283.0141296386719,294.4759826660156,297.975341796875,293.1499938964844,293.1499938964844,279.45001220703125,36301.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442025423049928,1.0,0.0,0.0,3.630980968475342,3.631004810333252,8.797134114502114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.2548828125,0.0,1514.3536376953125,1895.4371337890625,0.0,3810.587158203125,0.900955319404602,1.0,0.0,3.0,1.0,0.0
18121560,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7619118094444275,0.3552761971950531,0.3253683745861053,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.8821421265602112,0.5594032406806946,0.5344849228858948,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9990000128746032,0.8813812136650085,0.5721856355667114,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7829114198684692,0.3860815763473511,0.3714234232902527,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.650101900100708,0.2182959169149398,1.0118342638015747,284.7552490234375,284.95001220703125,299.0692749023437,291.41998291015625,297.59576416015625,297.12725830078125,284.75372314453125,1.0,0.6632833480834961,0.3323311805725097,0.3323311805725097,1.0,1.0,-3.3809001445770264,0.8145326375961304,2.566367626190185,0.0547344014048576,0.8789258003234863,0.8789258003234863,0.0,235.21177673339844,202.0,52941.88671875,0.0,3561.332763671875,1.0,279.456298828125,282.9642944335937,294.454345703125,297.8995361328125,293.1499938964844,293.1499938964844,279.75,36886.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466293454170228,1.0,0.0,0.0,3.609374523162842,3.609398365020752,8.692750270711258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.32568359375,0.0,1494.9989013671875,1895.4371337890625,0.0,3832.54638671875,0.8967100381851196,1.0,0.0,3.0,1.0,0.0
18121620,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7668965458869934,0.3529783487319946,0.3225671350955963,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8883935809135437,0.5559256672859192,0.5304306149482727,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.8865280151367188,0.5562363266944885,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7886404991149902,0.3840408027172088,0.3688412308692932,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6539512276649475,0.2164858728647232,1.0011705160140991,284.8958435058594,284.95001220703125,299.0248718261719,291.4184875488281,297.5957946777344,297.1417541503906,284.8956604003906,1.0,0.6522533297538757,0.3329449594020843,0.3329449594020843,1.0,1.0,-3.337536573410034,0.8033982515335083,2.5341382026672363,0.053267166018486,0.8812958002090454,0.8812958002090454,0.0,224.4737701416016,205.0,51189.1640625,0.0,3398.710205078125,1.0,279.7428283691406,283.1493530273437,294.37322998046875,297.6438293457031,293.1499938964844,293.1499938964844,280.04998779296875,36429.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338804483413696,1.0,0.0,0.0,3.5901196002960205,3.590143203735352,8.600251817370008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.94140625,0.0,1470.7261962890625,1895.4371337890625,0.0,3716.657470703125,0.8922213315963745,1.0,0.0,3.0,1.0,0.0
18121680,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7668965458869934,0.3529783487319946,0.3225671350955963,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8883935809135437,0.5559256672859192,0.5304306149482727,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.8865280151367188,0.5562363266944885,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7886404991149902,0.3840408027172088,0.3688412308692932,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6539512276649475,0.2164858728647232,1.0011705160140991,284.8958435058594,284.95001220703125,299.0248718261719,291.4184875488281,297.5957946777344,297.1417541503906,284.8956604003906,1.0,0.6522533297538757,0.3329449594020843,0.3329449594020843,1.0,1.0,-3.337536573410034,0.8033982515335083,2.5341382026672363,0.053267166018486,0.8812958002090454,0.8812958002090454,0.0,224.4737701416016,205.0,51189.1640625,0.0,3398.710205078125,1.0,279.7428283691406,283.1493530273437,294.37322998046875,297.6438293457031,293.1499938964844,293.1499938964844,280.04998779296875,36429.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338804483413696,1.0,0.0,0.0,3.5901196002960205,3.590143203735352,8.600251817370008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.94140625,0.0,1470.7261962890625,1895.4371337890625,0.0,3716.657470703125,0.8922213315963745,1.0,0.0,3.0,1.0,0.0
18121740,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7702687382698059,0.3517757356166839,0.3211239874362945,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8923127055168152,0.5537047982215881,0.5279221534729004,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8935397863388062,0.5465460419654846,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7923910617828369,0.3829908072948456,0.3674618601799011,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6563990712165833,0.2154149562120437,0.994677186012268,285.0491027832031,284.95001220703125,298.9799499511719,291.4150695800781,297.60809326171875,297.1719970703125,285.04913330078125,1.0,0.6460477709770203,0.3335587382316589,0.3335587382316589,1.0,1.0,-3.3116378784179688,0.7974757552146912,2.514162302017212,0.0528675243258476,0.8944517970085144,0.8944517970085144,0.0,218.0894012451172,208.0,49737.25390625,0.0,3303.563232421875,1.0,280.0422668457031,283.34088134765625,294.3580017089844,297.5165710449219,293.1499938964844,293.1499938964844,280.3500061035156,35597.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196122288703918,1.0,0.0,0.0,3.6025586128234863,3.6025819778442383,8.659949912726006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.28466796875,0.0,1478.054931640625,1895.4371337890625,0.0,3585.579345703125,0.8944382071495056,1.0,0.0,3.0,1.0,0.0
18121800,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7702687382698059,0.3517757356166839,0.3211239874362945,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8923127055168152,0.5537047982215881,0.5279221534729004,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8935397863388062,0.5465460419654846,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7923910617828369,0.3829908072948456,0.3674618601799011,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6563990712165833,0.2154149562120437,0.994677186012268,285.0491027832031,284.95001220703125,298.9799499511719,291.4150695800781,297.60809326171875,297.1719970703125,285.04913330078125,1.0,0.6460477709770203,0.3335587382316589,0.3335587382316589,1.0,1.0,-3.3116378784179688,0.7974757552146912,2.514162302017212,0.0528675243258476,0.8944517970085144,0.8944517970085144,0.0,218.0894012451172,208.0,49737.25390625,0.0,3303.563232421875,1.0,280.0422668457031,283.34088134765625,294.3580017089844,297.5165710449219,293.1499938964844,293.1499938964844,280.3500061035156,35597.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196122288703918,1.0,0.0,0.0,3.6025586128234863,3.6025819778442383,8.659949912726006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.28466796875,0.0,1478.054931640625,1895.4371337890625,0.0,3585.579345703125,0.8944382071495056,1.0,0.0,3.0,1.0,0.0
18121860,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7717477083206177,0.350919097661972,0.3202162086963653,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8938806056976318,0.5519728064537048,0.5261218547821045,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9990000128746032,0.8999448418617249,0.5419043898582458,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7941514253616333,0.3823641240596771,0.3667041063308716,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.6574299931526184,0.2147248685359954,0.9907995462417604,285.1982421875,284.95001220703125,298.93463134765625,291.4095458984375,297.618896484375,297.1994934082031,285.19793701171875,1.0,0.6427382230758667,0.3344076573848724,0.3344076573848724,1.0,1.0,-3.2972159385681152,0.7956652641296387,2.501550912857056,0.0541994720697402,0.9174750447273254,0.9174750447273254,0.0,214.98277282714844,211.0,48545.109375,0.0,3253.667724609375,1.0,280.34259033203125,283.5223388671875,294.36151123046875,297.4397277832031,293.1499938964844,293.1499938964844,280.04998779296875,34709.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076116681098938,1.0,0.0,0.0,3.648678779602051,3.648702621459961,8.88310012214788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.08203125,0.0,1522.04541015625,1895.4371337890625,0.0,3474.426025390625,0.904136836528778,1.0,0.0,3.0,1.0,0.0
18121920,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7717477083206177,0.350919097661972,0.3202162086963653,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8938806056976318,0.5519728064537048,0.5261218547821045,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9990000128746032,0.8999448418617249,0.5419043898582458,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7941514253616333,0.3823641240596771,0.3667041063308716,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.6574299931526184,0.2147248685359954,0.9907995462417604,285.1982421875,284.95001220703125,298.93463134765625,291.4095458984375,297.618896484375,297.1994934082031,285.19793701171875,1.0,0.6427382230758667,0.3344076573848724,0.3344076573848724,1.0,1.0,-3.2972159385681152,0.7956652641296387,2.501550912857056,0.0541994720697402,0.9174750447273254,0.9174750447273254,0.0,214.98277282714844,211.0,48545.109375,0.0,3253.667724609375,1.0,280.34259033203125,283.5223388671875,294.36151123046875,297.4397277832031,293.1499938964844,293.1499938964844,280.04998779296875,34709.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076116681098938,1.0,0.0,0.0,3.648678779602051,3.648702621459961,8.88310012214788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.08203125,0.0,1522.04541015625,1895.4371337890625,0.0,3474.426025390625,0.904136836528778,1.0,0.0,3.0,1.0,0.0
18121980,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7702734470367432,0.3485517799854278,0.3185711503028869,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8922231197357178,0.5486743450164795,0.5235626101493835,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.9027607440948486,0.5421913266181946,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7930709719657898,0.380594938993454,0.3654460608959198,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6562132239341736,0.2133547663688659,0.9859275817871094,285.0039978027344,284.95001220703125,298.888916015625,291.4017028808594,297.6057434082031,297.1956787109375,285.0020446777344,1.0,0.6410941481590271,0.3352565765380859,0.3352565765380859,1.0,1.0,-3.285139322280884,0.7945591807365417,2.4905800819396973,0.0558817759156227,0.9133272171020508,0.9133272171020508,0.0,214.6189880371093,214.0,49754.46484375,0.0,3224.717529296875,1.0,280.0567321777344,283.295654296875,294.43853759765625,297.6611022949219,293.1499938964844,293.1499938964844,279.75,35375.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190126657485962,1.0,0.0,0.0,3.675776481628418,3.6758008003234863,9.015535056278168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.529296875,0.0,1557.33056640625,1895.4371337890625,0.0,3580.0439453125,0.910555899143219,1.0,0.0,3.0,1.0,0.0
18122040,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7702734470367432,0.3485517799854278,0.3185711503028869,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8922231197357178,0.5486743450164795,0.5235626101493835,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.9027607440948486,0.5421913266181946,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7930709719657898,0.380594938993454,0.3654460608959198,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6562132239341736,0.2133547663688659,0.9859275817871094,285.0039978027344,284.95001220703125,298.888916015625,291.4017028808594,297.6057434082031,297.1956787109375,285.0020446777344,1.0,0.6410941481590271,0.3352565765380859,0.3352565765380859,1.0,1.0,-3.285139322280884,0.7945591807365417,2.4905800819396973,0.0558817759156227,0.9133272171020508,0.9133272171020508,0.0,214.6189880371093,214.0,49754.46484375,0.0,3224.717529296875,1.0,280.0567321777344,283.295654296875,294.43853759765625,297.6611022949219,293.1499938964844,293.1499938964844,279.75,35375.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190126657485962,1.0,0.0,0.0,3.675776481628418,3.6758008003234863,9.015535056278168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.529296875,0.0,1557.33056640625,1895.4371337890625,0.0,3580.0439453125,0.910555899143219,1.0,0.0,3.0,1.0,0.0
18122100,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7683078050613403,0.3468643426895141,0.3172546029090881,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8900699615478516,0.5464394688606262,0.5216968059539795,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.9028083682060242,0.5440770983695984,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.791313886642456,0.3792259991168976,0.3643549382686615,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6545581817626953,0.2123058438301086,0.9819883108139038,284.8564147949219,284.95001220703125,298.8659362792969,291.3968811035156,297.59130859375,297.1835021972656,284.84844970703125,1.0,0.6405205130577087,0.3356810212135315,0.3356810212135315,1.0,1.0,-3.2775332927703857,0.7935243248939514,2.484009027481079,0.0565864332020282,0.9030413627624512,0.9030413627624512,0.0,215.2980499267578,214.0,50763.625,0.0,3211.6611328125,1.0,279.7990417480469,283.1179504394531,294.4638061523437,297.81475830078125,293.1499938964844,293.1499938964844,279.75,35944.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272898435592652,1.0,0.0,0.0,3.675459384918213,3.675483703613281,9.013979251903949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.80126953125,0.0,1561.261962890625,1895.4371337890625,0.0,3656.275146484375,0.910678207874298,1.0,0.0,3.0,1.0,0.0
18122160,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7657597064971924,0.3449815809726715,0.3156814575195312,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8872770667076111,0.5439589619636536,0.5195097327232361,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9990000128746032,0.9021770358085632,0.5467880964279175,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7889531254768372,0.3776343762874603,0.3629953861236572,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.652363121509552,0.2110593616962433,0.9770544171333312,284.8036499023437,284.95001220703125,298.8428955078125,291.3913879394531,297.573486328125,297.16717529296875,284.80242919921875,1.0,0.6399993300437927,0.3359245955944061,0.3359245955944061,1.0,1.0,-3.2687058448791504,0.791610836982727,2.477095127105713,0.0566851608455181,0.8953650593757629,0.8953650593757629,0.0,216.3709411621093,217.0,50735.921875,0.0,3198.16259765625,1.0,279.7559509277344,283.0692443847656,294.43731689453125,297.7428283691406,293.1499938964844,293.1499938964844,280.04998779296875,36471.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309167265892028,1.0,0.0,0.0,3.6621289253234863,3.662153005599976,8.948712206802156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.9765625,0.0,1550.2406005859375,1895.4371337890625,0.0,3689.541015625,0.9082133769989014,1.0,0.0,3.0,1.0,0.0
18122220,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7613938450813293,0.3425255119800567,0.313198447227478,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8822862505912781,0.5403465628623962,0.5158007740974426,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.9022915363311768,0.5519191026687622,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.784706175327301,0.3753806352615356,0.3606747388839721,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6482601761817932,0.2090191841125488,0.9676580429077148,284.9560852050781,284.95001220703125,298.79656982421875,291.3784484863281,297.551513671875,297.1525573730469,284.956298828125,1.0,0.6392521262168884,0.3364117443561554,0.3364117443561554,1.0,1.0,-3.25333309173584,0.7883918881416321,2.4649412631988525,0.0568277351558208,0.9021564722061156,0.9021564722061156,0.0,218.4727783203125,220.0,49284.6640625,0.0,3176.09326171875,1.0,280.0433044433594,283.2607727050781,294.3427429199219,297.4932861328125,293.1499938964844,293.1499938964844,279.75,35986.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199455380439758,1.0,0.0,0.0,3.659368991851807,3.659393072128296,8.935228947848373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.82861328125,0.0,1543.5145263671875,1895.4371337890625,0.0,3588.656005859375,0.907386600971222,1.0,0.0,3.0,1.0,0.0
18122280,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7613938450813293,0.3425255119800567,0.313198447227478,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8822862505912781,0.5403465628623962,0.5158007740974426,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.9022915363311768,0.5519191026687622,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.784706175327301,0.3753806352615356,0.3606747388839721,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6482601761817932,0.2090191841125488,0.9676580429077148,284.9560852050781,284.95001220703125,298.79656982421875,291.3784484863281,297.551513671875,297.1525573730469,284.956298828125,1.0,0.6392521262168884,0.3364117443561554,0.3364117443561554,1.0,1.0,-3.25333309173584,0.7883918881416321,2.4649412631988525,0.0568277351558208,0.9021564722061156,0.9021564722061156,0.0,218.4727783203125,220.0,49284.6640625,0.0,3176.09326171875,1.0,280.0433044433594,283.2607727050781,294.3427429199219,297.4932861328125,293.1499938964844,293.1499938964844,279.75,35986.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199455380439758,1.0,0.0,0.0,3.659368991851807,3.659393072128296,8.935228947848373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.82861328125,0.0,1543.5145263671875,1895.4371337890625,0.0,3588.656005859375,0.907386600971222,1.0,0.0,3.0,1.0,0.0
