time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7571107149124146,0.3394724726676941,0.3108958005905151,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8773431777954102,0.5361745357513428,0.5123496651649475,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9990000128746032,0.900940477848053,0.5573559403419495,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7805349826812744,0.3727799654006958,0.3585896790027618,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.6442668437957764,0.2067804783582687,0.958907186985016,284.7810974121094,284.95001220703125,298.75,291.3626403808594,297.52301025390625,297.1294860839844,284.78009033203125,1.0,0.6388813853263855,0.3368988633155823,0.3368988633155823,1.0,1.0,-3.239926815032959,0.7857552170753479,2.454171657562256,0.0572540648281574,0.8837224841117859,0.8837224841117859,0.0,220.8619537353516,223.0,50163.5234375,0.0,3160.037109375,1.0,279.7567443847656,283.0608215332031,294.38629150390625,297.6443176269531,293.1499938964844,293.1499938964844,280.04998779296875,36889.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279967546463012,1.0,0.0,0.0,3.6305360794067374,3.630559921264648,8.794978612058912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.052734375,0.0,1518.2388916015625,1895.4371337890625,0.0,3662.765625,0.9014710187911988,1.0,0.0,3.0,1.0,0.0
18122400,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7571107149124146,0.3394724726676941,0.3108958005905151,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8773431777954102,0.5361745357513428,0.5123496651649475,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9990000128746032,0.900940477848053,0.5573559403419495,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7805349826812744,0.3727799654006958,0.3585896790027618,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.6442668437957764,0.2067804783582687,0.958907186985016,284.7810974121094,284.95001220703125,298.75,291.3626403808594,297.52301025390625,297.1294860839844,284.78009033203125,1.0,0.6388813853263855,0.3368988633155823,0.3368988633155823,1.0,1.0,-3.239926815032959,0.7857552170753479,2.454171657562256,0.0572540648281574,0.8837224841117859,0.8837224841117859,0.0,220.8619537353516,223.0,50163.5234375,0.0,3160.037109375,1.0,279.7567443847656,283.0608215332031,294.38629150390625,297.6443176269531,293.1499938964844,293.1499938964844,280.04998779296875,36889.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279967546463012,1.0,0.0,0.0,3.6305360794067374,3.630559921264648,8.794978612058912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.052734375,0.0,1518.2388916015625,1895.4371337890625,0.0,3662.765625,0.9014710187911988,1.0,0.0,3.0,1.0,0.0
18122460,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.752780556678772,0.3371457159519195,0.3086085319519043,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8722952008247375,0.5327268838882446,0.5088855624198914,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.9001777172088623,0.5631163716316223,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7762415409088135,0.3706691563129425,0.3564691841602325,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6401596069335938,0.204771339893341,0.9497883319854736,284.93975830078125,284.95001220703125,298.7020263671875,291.3441467285156,297.501708984375,297.11602783203125,284.940185546875,1.0,0.6386300325393677,0.3375003933906555,0.3375003933906555,1.0,1.0,-3.226417064666748,0.7834083437919617,2.4430088996887207,0.0578583069145679,0.8896180391311646,0.8896180391311646,0.0,223.44924926757807,226.0,48699.90625,0.0,3144.9462890625,1.0,280.04302978515625,283.2586975097656,294.30499267578125,297.41717529296875,293.1499938964844,293.1499938964844,280.3500061035156,36250.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167722463607788,1.0,0.0,0.0,3.617511034011841,3.617534875869751,8.731986440579931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.712890625,0.0,1499.181396484375,1895.4371337890625,0.0,3559.34130859375,0.8982321619987488,1.0,0.0,3.0,1.0,0.0
18122520,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.752780556678772,0.3371457159519195,0.3086085319519043,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8722952008247375,0.5327268838882446,0.5088855624198914,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.9001777172088623,0.5631163716316223,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7762415409088135,0.3706691563129425,0.3564691841602325,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6401596069335938,0.204771339893341,0.9497883319854736,284.93975830078125,284.95001220703125,298.7020263671875,291.3441467285156,297.501708984375,297.11602783203125,284.940185546875,1.0,0.6386300325393677,0.3375003933906555,0.3375003933906555,1.0,1.0,-3.226417064666748,0.7834083437919617,2.4430088996887207,0.0578583069145679,0.8896180391311646,0.8896180391311646,0.0,223.44924926757807,226.0,48699.90625,0.0,3144.9462890625,1.0,280.04302978515625,283.2586975097656,294.30499267578125,297.41717529296875,293.1499938964844,293.1499938964844,280.3500061035156,36250.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167722463607788,1.0,0.0,0.0,3.617511034011841,3.617534875869751,8.731986440579931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.712890625,0.0,1499.181396484375,1895.4371337890625,0.0,3559.34130859375,0.8982321619987488,1.0,0.0,3.0,1.0,0.0
18122580,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7497648596763611,0.3356814384460449,0.3072591722011566,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8685558438301086,0.530267059803009,0.5065084099769592,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,0.9006670117378235,0.5676999688148499,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7731680274009705,0.3693519234657287,0.3551845848560333,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.6370986104011536,0.2033159285783767,0.943217933177948,285.100341796875,284.95001220703125,298.651611328125,291.3233337402344,297.4895324707031,297.11529541015625,285.10040283203125,1.0,0.6387991309165955,0.3381019234657287,0.3381019234657287,1.0,1.0,-3.2179980278015137,0.7826139330863953,2.4353840351104736,0.0588892102241516,0.9065176248550416,0.9065176248550416,0.0,225.6313018798828,214.0,47399.6953125,0.0,3138.708740234375,1.0,280.3425598144531,283.4541931152344,294.27520751953125,297.2912902832031,293.1499938964844,293.1499938964844,280.04998779296875,35339.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043402671813964,1.0,0.0,0.0,3.639689683914185,3.639713525772095,8.839384122438787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.01025390625,0.0,1516.8028564453125,1895.4371337890625,0.0,3444.00732421875,0.9025681614875792,1.0,0.0,3.0,1.0,0.0
18122640,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7497648596763611,0.3356814384460449,0.3072591722011566,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8685558438301086,0.530267059803009,0.5065084099769592,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,0.9006670117378235,0.5676999688148499,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7731680274009705,0.3693519234657287,0.3551845848560333,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.6370986104011536,0.2033159285783767,0.943217933177948,285.100341796875,284.95001220703125,298.651611328125,291.3233337402344,297.4895324707031,297.11529541015625,285.10040283203125,1.0,0.6387991309165955,0.3381019234657287,0.3381019234657287,1.0,1.0,-3.2179980278015137,0.7826139330863953,2.4353840351104736,0.0588892102241516,0.9065176248550416,0.9065176248550416,0.0,225.6313018798828,214.0,47399.6953125,0.0,3138.708740234375,1.0,280.3425598144531,283.4541931152344,294.27520751953125,297.2912902832031,293.1499938964844,293.1499938964844,280.04998779296875,35339.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043402671813964,1.0,0.0,0.0,3.639689683914185,3.639713525772095,8.839384122438787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.01025390625,0.0,1516.8028564453125,1895.4371337890625,0.0,3444.00732421875,0.9025681614875792,1.0,0.0,3.0,1.0,0.0
18122700,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.749550998210907,0.3345247805118561,0.3064746260643005,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8683068752288818,0.5286165475845337,0.5052329897880554,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.9003463983535767,0.566755473613739,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7730913162231445,0.3684135973453522,0.3544895350933075,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6367069482803345,0.2024562209844589,0.9398228526115416,284.9638061523437,284.95001220703125,298.6255187988281,291.3121032714844,297.47930908203125,297.1100158691406,284.9554138183594,1.0,0.6369774341583252,0.3384026885032654,0.3384026885032654,1.0,1.0,-3.2094857692718506,0.7808853983879089,2.428600549697876,0.059276957064867,0.9004474878311157,0.9004474878311157,0.0,224.7586669921875,214.0,48372.31640625,0.0,3115.540771484375,1.0,280.09771728515625,283.2864990234375,294.33941650390625,297.5111999511719,293.1499938964844,293.1499938964844,280.04998779296875,35672.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110005497932434,1.0,0.0,0.0,3.646494150161743,3.646517992019653,8.8724658553474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.48876953125,0.0,1526.8233642578125,1895.4371337890625,0.0,3505.88720703125,0.9040560126304626,1.0,0.0,3.0,1.0,0.0
18122760,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7494558095932007,0.3329154551029205,0.3051601350307464,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8683656454086304,0.526462197303772,0.5033674836158752,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.8996718525886536,0.5645487308502197,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7732706069946289,0.3670848608016968,0.3533516824245453,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.636484682559967,0.2013499289751052,0.9351314902305604,284.9042358398437,284.95001220703125,298.5989074707031,291.30035400390625,297.4656066894531,297.1004943847656,284.90240478515625,1.0,0.6342425346374512,0.338689774274826,0.338689774274826,1.0,1.0,-3.1960105895996094,0.7775988578796387,2.4184117317199707,0.0591117478907108,0.8958092331886292,0.8958092331886292,0.0,222.9742126464844,217.0,48334.79296875,0.0,3076.904296875,1.0,280.05535888671875,283.23095703125,294.3351135253906,297.4789123535156,293.1499938964844,293.1499938964844,280.3500061035156,36084.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150315523147584,1.0,0.0,0.0,3.641307830810547,3.641331911087036,8.847245567267237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.39990234375,0.0,1524.1513671875,1895.4371337890625,0.0,3543.23779296875,0.903316855430603,1.0,0.0,3.0,1.0,0.0
18122820,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7474544644355774,0.3306143581867218,0.3028171360492706,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8661460280418396,0.5230451226234436,0.4998649656772613,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.8999320864677429,0.5649310946464539,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7715014219284058,0.3650104701519012,0.3511988520622253,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6344022154808044,0.1994523406028747,0.9260982871055604,285.0441589355469,284.95001220703125,298.54412841796875,291.2753295898437,297.4490051269531,297.0958251953125,285.0439453125,1.0,0.6317073106765747,0.3392639756202698,0.3392639756202698,1.0,1.0,-3.1759731769561768,0.7731394171714783,2.4028337001800537,0.0589139312505722,0.9080204367637634,0.9080204367637634,0.0,222.3362731933593,220.0,46923.68359375,0.0,3030.927734375,1.0,280.343017578125,283.4093017578125,294.2425537109375,297.2474975585937,293.1499938964844,293.1499938964844,280.04998779296875,35503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905055820941925,1.0,0.0,0.0,3.65669059753418,3.656714677810669,8.922154393076198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.80908203125,0.0,1536.904052734375,1895.4371337890625,0.0,3450.664794921875,0.9064618349075316,1.0,0.0,3.0,1.0,0.0
18122880,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7474544644355774,0.3306143581867218,0.3028171360492706,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8661460280418396,0.5230451226234436,0.4998649656772613,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.8999320864677429,0.5649310946464539,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7715014219284058,0.3650104701519012,0.3511988520622253,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6344022154808044,0.1994523406028747,0.9260982871055604,285.0441589355469,284.95001220703125,298.54412841796875,291.2753295898437,297.4490051269531,297.0958251953125,285.0439453125,1.0,0.6317073106765747,0.3392639756202698,0.3392639756202698,1.0,1.0,-3.1759731769561768,0.7731394171714783,2.4028337001800537,0.0589139312505722,0.9080204367637634,0.9080204367637634,0.0,222.3362731933593,220.0,46923.68359375,0.0,3030.927734375,1.0,280.343017578125,283.4093017578125,294.2425537109375,297.2474975585937,293.1499938964844,293.1499938964844,280.04998779296875,35503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905055820941925,1.0,0.0,0.0,3.65669059753418,3.656714677810669,8.922154393076198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.80908203125,0.0,1536.904052734375,1895.4371337890625,0.0,3450.664794921875,0.9064618349075316,1.0,0.0,3.0,1.0,0.0
18122940,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7444261312484741,0.3275595605373382,0.3004865646362304,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8626673221588135,0.5188462138175964,0.4963704943656921,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.8981249928474426,0.5678154230117798,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7686009407043457,0.3623652756214142,0.3490577936172485,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6314959526062012,0.1972401738166809,0.9173107743263244,284.8544006347656,284.95001220703125,298.48748779296875,291.2484741210937,297.4222412109375,297.07843017578125,284.852783203125,1.0,0.6302040219306946,0.3398381471633911,0.3398381471633911,1.0,1.0,-3.159301519393921,0.7696828842163086,2.3896186351776123,0.0592094957828521,0.8940185308456421,0.8940185308456421,0.0,223.2462158203125,208.0,47842.296875,0.0,3000.7900390625,1.0,280.056640625,283.19366455078125,294.27880859375,297.3949279785156,293.1499938964844,293.1499938964844,280.3500061035156,36345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145989418029784,1.0,0.0,0.0,3.64818286895752,3.648206949234009,8.880685982148862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.89453125,0.0,1533.7332763671875,1895.4371337890625,0.0,3539.233154296875,0.9050332903862,1.0,0.0,3.0,1.0,0.0
18123000,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7444261312484741,0.3275595605373382,0.3004865646362304,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8626673221588135,0.5188462138175964,0.4963704943656921,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.8981249928474426,0.5678154230117798,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7686009407043457,0.3623652756214142,0.3490577936172485,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6314959526062012,0.1972401738166809,0.9173107743263244,284.8544006347656,284.95001220703125,298.48748779296875,291.2484741210937,297.4222412109375,297.07843017578125,284.852783203125,1.0,0.6302040219306946,0.3398381471633911,0.3398381471633911,1.0,1.0,-3.159301519393921,0.7696828842163086,2.3896186351776123,0.0592094957828521,0.8940185308456421,0.8940185308456421,0.0,223.2462158203125,208.0,47842.296875,0.0,3000.7900390625,1.0,280.056640625,283.19366455078125,294.27880859375,297.3949279785156,293.1499938964844,293.1499938964844,280.3500061035156,36345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145989418029784,1.0,0.0,0.0,3.64818286895752,3.648206949234009,8.880685982148862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.89453125,0.0,1533.7332763671875,1895.4371337890625,0.0,3539.233154296875,0.9050332903862,1.0,0.0,3.0,1.0,0.0
18123060,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7442517280578613,0.3250997066497803,0.2978957295417785,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8627170324325562,0.5152060985565186,0.4925421476364136,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.8974719643592834,0.5633381009101868,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7687908411026001,0.3600505590438843,0.3465606570243835,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6308001279830933,0.1951441466808319,0.9068781137466432,284.99383544921875,284.95001220703125,298.42919921875,291.21990966796875,297.40234375,297.0705871582031,284.9933166503906,1.0,0.6243277788162231,0.3406041860580444,0.3406041860580444,1.0,1.0,-3.1306676864624023,0.7630490064620972,2.3676187992095947,0.0591094233095645,0.9029389023780824,0.9029389023780824,0.0,219.5886688232422,211.0,46313.921875,0.0,2921.728515625,1.0,280.3430480957031,283.37310791015625,294.1822509765625,297.1531982421875,293.1499938964844,293.1499938964844,280.04998779296875,35803.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036188125610352,1.0,0.0,0.0,3.652553081512451,3.652577161788941,8.9019755478148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.4072265625,0.0,1534.5423583984375,1895.4371337890625,0.0,3437.293212890625,0.9057360887527466,1.0,0.0,3.0,1.0,0.0
18123120,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7442517280578613,0.3250997066497803,0.2978957295417785,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8627170324325562,0.5152060985565186,0.4925421476364136,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.8974719643592834,0.5633381009101868,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7687908411026001,0.3600505590438843,0.3465606570243835,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6308001279830933,0.1951441466808319,0.9068781137466432,284.99383544921875,284.95001220703125,298.42919921875,291.21990966796875,297.40234375,297.0705871582031,284.9933166503906,1.0,0.6243277788162231,0.3406041860580444,0.3406041860580444,1.0,1.0,-3.1306676864624023,0.7630490064620972,2.3676187992095947,0.0591094233095645,0.9029389023780824,0.9029389023780824,0.0,219.5886688232422,211.0,46313.921875,0.0,2921.728515625,1.0,280.3430480957031,283.37310791015625,294.1822509765625,297.1531982421875,293.1499938964844,293.1499938964844,280.04998779296875,35803.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036188125610352,1.0,0.0,0.0,3.652553081512451,3.652577161788941,8.9019755478148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.4072265625,0.0,1534.5423583984375,1895.4371337890625,0.0,3437.293212890625,0.9057360887527466,1.0,0.0,3.0,1.0,0.0
18123180,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.7426369190216064,0.3219688832759857,0.2953978180885315,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.860984206199646,0.5108731985092163,0.4888149201869964,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9990000128746032,0.8961849808692932,0.5624843835830688,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7674009799957275,0.357251912355423,0.3441706895828247,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.6289658546447754,0.1928289383649826,0.8971121311187744,284.8036804199219,284.95001220703125,298.36944580078125,291.1897888183594,297.3787841796875,297.0584411621094,284.8021850585937,1.0,0.6209862232208252,0.3413702547550201,0.3413702547550201,1.0,1.0,-3.107534885406494,0.7581050395965576,2.3494298458099365,0.0592140108346939,0.8854950070381165,0.8854950070381165,0.0,218.16412353515625,214.0,47101.55078125,0.0,2866.892822265625,1.0,280.05670166015625,283.1602478027344,294.21533203125,297.287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36723.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121997356414796,1.0,0.0,0.0,3.630131721496582,3.630155563354492,8.79301921941078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8798828125,0.0,1516.556884765625,1895.4371337890625,0.0,3517.007080078125,0.9012584090232848,1.0,0.0,3.0,1.0,0.0
18123240,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.7426369190216064,0.3219688832759857,0.2953978180885315,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.860984206199646,0.5108731985092163,0.4888149201869964,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9990000128746032,0.8961849808692932,0.5624843835830688,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7674009799957275,0.357251912355423,0.3441706895828247,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.6289658546447754,0.1928289383649826,0.8971121311187744,284.8036804199219,284.95001220703125,298.36944580078125,291.1897888183594,297.3787841796875,297.0584411621094,284.8021850585937,1.0,0.6209862232208252,0.3413702547550201,0.3413702547550201,1.0,1.0,-3.107534885406494,0.7581050395965576,2.3494298458099365,0.0592140108346939,0.8854950070381165,0.8854950070381165,0.0,218.16412353515625,214.0,47101.55078125,0.0,2866.892822265625,1.0,280.05670166015625,283.1602478027344,294.21533203125,297.287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36723.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121997356414796,1.0,0.0,0.0,3.630131721496582,3.630155563354492,8.79301921941078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8798828125,0.0,1516.556884765625,1895.4371337890625,0.0,3517.007080078125,0.9012584090232848,1.0,0.0,3.0,1.0,0.0
18123300,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7410684823989868,0.3205523788928985,0.2939603328704834,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8592402935028076,0.5088368654251099,0.486725389957428,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.8954190611839294,0.5635367631912231,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7658994793891907,0.3559139668941498,0.3427980244159698,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6274195909500122,0.1916799545288086,0.8917436003684998,284.92047119140625,284.95001220703125,298.33905029296875,291.1741943359375,297.3671264648437,297.05255126953125,284.9273376464844,1.0,0.6197442412376404,0.3417532742023468,0.3417532742023468,1.0,1.0,-3.0964510440826416,0.7557700872421265,2.3406810760498047,0.0592979341745376,0.890055775642395,0.890055775642395,0.0,218.29071044921875,214.0,45886.29296875,0.0,2845.1376953125,1.0,280.3016662597656,283.31414794921875,294.1351623535156,297.046142578125,293.1499938964844,293.1499938964844,280.3500061035156,36431.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049916863441468,1.0,0.0,0.0,3.6208810806274414,3.620904922485352,8.748262416702346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.41796875,0.0,1504.21728515625,1895.4371337890625,0.0,3450.068359375,0.8992785215377808,1.0,0.0,3.0,1.0,0.0
18123360,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7398221492767334,0.3194921910762787,0.2929086983203888,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8577613234519958,0.50718092918396,0.4850537776947021,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.8950474858283997,0.564555287361145,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.764637291431427,0.3548587560653686,0.341720700263977,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6260538697242737,0.1907047480344772,0.8871588110923767,284.95721435546875,284.95001220703125,298.30841064453125,291.1582946777344,297.3587341308594,297.05096435546875,284.95709228515625,1.0,0.6188163161277771,0.3422074317932129,0.3422074317932129,1.0,1.0,-3.087589740753174,0.754304826259613,2.333284854888916,0.059742733836174,0.8922585844993591,0.8922585844993591,0.0,218.49072265625,202.0,45618.2109375,0.0,2828.354736328125,1.0,280.34429931640625,283.3534851074219,294.1152648925781,297.0413513183594,293.1499938964844,293.1499938964844,280.6499938964844,36109.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003124237060547,1.0,0.0,0.0,3.6221189498901367,3.622142791748047,8.754245186537446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.87744140625,0.0,1503.179443359375,1895.4371337890625,0.0,3406.496337890625,0.8991585969924927,1.0,0.0,3.0,1.0,0.0
18123420,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7411085963249207,0.3178592324256897,0.2911917269229889,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8593143820762634,0.5044330954551697,0.4821841120719909,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.8958207368850708,0.558132529258728,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7661855816841125,0.3531951010227203,0.3398910164833069,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.626425564289093,0.1890724301338195,0.8787290453910828,285.10516357421875,284.95001220703125,298.2463073730469,291.1256103515625,297.3487854003906,297.057373046875,285.1044311523437,1.0,0.612804114818573,0.343115746974945,0.343115746974945,1.0,1.0,-3.062033176422119,0.7489339113235474,2.3130993843078613,0.060206364840269,0.9090606570243835,0.9090606570243835,0.0,213.9313507080078,205.0,44185.04296875,0.0,2753.54052734375,1.0,280.6427001953125,283.53826904296875,294.0717163085937,296.8961181640625,293.1499938964844,293.1499938964844,280.3500061035156,35270.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866943717002869,1.0,0.0,0.0,3.647124767303467,3.647148609161377,8.875534831531695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.81787109375,0.0,1524.5211181640625,1895.4371337890625,0.0,3279.2802734375,0.9041725993156432,1.0,0.0,3.0,1.0,0.0
18123480,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7411085963249207,0.3178592324256897,0.2911917269229889,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8593143820762634,0.5044330954551697,0.4821841120719909,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.8958207368850708,0.558132529258728,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7661855816841125,0.3531951010227203,0.3398910164833069,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.626425564289093,0.1890724301338195,0.8787290453910828,285.10516357421875,284.95001220703125,298.2463073730469,291.1256103515625,297.3487854003906,297.057373046875,285.1044311523437,1.0,0.612804114818573,0.343115746974945,0.343115746974945,1.0,1.0,-3.062033176422119,0.7489339113235474,2.3130993843078613,0.060206364840269,0.9090606570243835,0.9090606570243835,0.0,213.9313507080078,205.0,44185.04296875,0.0,2753.54052734375,1.0,280.6427001953125,283.53826904296875,294.0717163085937,296.8961181640625,293.1499938964844,293.1499938964844,280.3500061035156,35270.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866943717002869,1.0,0.0,0.0,3.647124767303467,3.647148609161377,8.875534831531695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.81787109375,0.0,1524.5211181640625,1895.4371337890625,0.0,3279.2802734375,0.9041725993156432,1.0,0.0,3.0,1.0,0.0
18123540,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7400689125061035,0.315008282661438,0.289017379283905,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8582053780555725,0.5004337430000305,0.4788533449172973,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.8949732780456543,0.556459903717041,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7653630375862122,0.3506230413913727,0.3377821743488312,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6251128315925598,0.1870171278715133,0.870253324508667,284.9052734375,284.95001220703125,298.1833190917969,291.0918273925781,297.3287658691406,297.05084228515625,284.9031982421875,1.0,0.6094809770584106,0.3440240621566772,0.3440240621566772,1.0,1.0,-3.0406739711761475,0.7448398470878601,2.2958340644836426,0.0607733577489852,0.8981107473373413,0.8981107473373413,0.0,212.1565399169922,208.0,45085.9375,0.0,2702.421630859375,1.0,280.3568115234375,283.31268310546875,294.1241455078125,297.0676574707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972076177597046,1.0,0.0,0.0,3.649680614471436,3.6497044563293457,8.887978424354515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8271484375,0.0,1533.1741943359375,1895.4371337890625,0.0,3377.541259765625,0.9051659107208252,1.0,0.0,3.0,1.0,0.0
18123600,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7400689125061035,0.315008282661438,0.289017379283905,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8582053780555725,0.5004337430000305,0.4788533449172973,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.8949732780456543,0.556459903717041,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7653630375862122,0.3506230413913727,0.3377821743488312,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6251128315925598,0.1870171278715133,0.870253324508667,284.9052734375,284.95001220703125,298.1833190917969,291.0918273925781,297.3287658691406,297.05084228515625,284.9031982421875,1.0,0.6094809770584106,0.3440240621566772,0.3440240621566772,1.0,1.0,-3.0406739711761475,0.7448398470878601,2.2958340644836426,0.0607733577489852,0.8981107473373413,0.8981107473373413,0.0,212.1565399169922,208.0,45085.9375,0.0,2702.421630859375,1.0,280.3568115234375,283.31268310546875,294.1241455078125,297.0676574707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972076177597046,1.0,0.0,0.0,3.649680614471436,3.6497044563293457,8.887978424354515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8271484375,0.0,1533.1741943359375,1895.4371337890625,0.0,3377.541259765625,0.9051659107208252,1.0,0.0,3.0,1.0,0.0
18123660,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7373942136764526,0.3125875890254974,0.286616563796997,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8551409840583801,0.4968133568763733,0.4752080738544464,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.8936965465545654,0.5582965016365051,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7627050876617432,0.3482182025909424,0.3353650569915771,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6223427653312683,0.184997484087944,0.8609106540679932,285.0475158691406,284.95001220703125,298.11968994140625,291.0571594238281,297.3087158203125,297.0443115234375,285.0472717285156,1.0,0.6073594093322754,0.3449223637580871,0.3449223637580871,1.0,1.0,-3.0214688777923584,0.7413583993911743,2.2801105976104736,0.0614602789282798,0.9105988144874572,0.9105988144874572,0.0,212.3899383544922,211.0,43714.07421875,0.0,2666.406982421875,1.0,280.6431579589844,283.49249267578125,294.0214538574219,296.8301696777344,293.1499938964844,293.1499938964844,280.3500061035156,35477.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866174221038818,1.0,0.0,0.0,3.665918350219727,3.665942430496216,8.967242024482402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.25732421875,0.0,1547.022216796875,1895.4371337890625,0.0,3278.560302734375,0.9085103869438172,1.0,0.0,3.0,1.0,0.0
18123720,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7373942136764526,0.3125875890254974,0.286616563796997,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8551409840583801,0.4968133568763733,0.4752080738544464,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.8936965465545654,0.5582965016365051,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7627050876617432,0.3482182025909424,0.3353650569915771,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6223427653312683,0.184997484087944,0.8609106540679932,285.0475158691406,284.95001220703125,298.11968994140625,291.0571594238281,297.3087158203125,297.0443115234375,285.0472717285156,1.0,0.6073594093322754,0.3449223637580871,0.3449223637580871,1.0,1.0,-3.0214688777923584,0.7413583993911743,2.2801105976104736,0.0614602789282798,0.9105988144874572,0.9105988144874572,0.0,212.3899383544922,211.0,43714.07421875,0.0,2666.406982421875,1.0,280.6431579589844,283.49249267578125,294.0214538574219,296.8301696777344,293.1499938964844,293.1499938964844,280.3500061035156,35477.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866174221038818,1.0,0.0,0.0,3.665918350219727,3.665942430496216,8.967242024482402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.25732421875,0.0,1547.022216796875,1895.4371337890625,0.0,3278.560302734375,0.9085103869438172,1.0,0.0,3.0,1.0,0.0
18123780,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7339745163917542,0.3094283938407898,0.2842002213001251,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8511806726455688,0.4924205541610718,0.4715389609336853,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.8901030421257019,0.5619679689407349,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7592293620109558,0.3452466428279876,0.3329264223575592,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6188846230506897,0.1826593428850174,0.8516030311584473,284.8541564941406,284.95001220703125,298.0556030273437,291.02178955078125,297.2794494628906,297.02587890625,284.8523864746094,1.0,0.606095552444458,0.345820665359497,0.345820665359497,1.0,1.0,-3.004450798034668,0.7385249137878418,2.265925884246826,0.06243547052145,0.8964684009552002,0.8964684009552002,0.0,213.7335662841797,199.0,44605.90625,0.0,2640.616943359375,1.0,280.35675048828125,283.2738342285156,294.0540466308594,296.970947265625,293.1499938964844,293.1499938964844,280.6499938964844,36326.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967041969299316,1.0,0.0,0.0,3.6582260131835938,3.658250331878662,8.929648629418807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.87060546875,0.0,1544.7916259765625,1895.4371337890625,0.0,3372.843505859375,0.9072628617286682,1.0,0.0,3.0,1.0,0.0
18123840,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7339745163917542,0.3094283938407898,0.2842002213001251,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8511806726455688,0.4924205541610718,0.4715389609336853,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.8901030421257019,0.5619679689407349,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7592293620109558,0.3452466428279876,0.3329264223575592,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6188846230506897,0.1826593428850174,0.8516030311584473,284.8541564941406,284.95001220703125,298.0556030273437,291.02178955078125,297.2794494628906,297.02587890625,284.8523864746094,1.0,0.606095552444458,0.345820665359497,0.345820665359497,1.0,1.0,-3.004450798034668,0.7385249137878418,2.265925884246826,0.06243547052145,0.8964684009552002,0.8964684009552002,0.0,213.7335662841797,199.0,44605.90625,0.0,2640.616943359375,1.0,280.35675048828125,283.2738342285156,294.0540466308594,296.970947265625,293.1499938964844,293.1499938964844,280.6499938964844,36326.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967041969299316,1.0,0.0,0.0,3.6582260131835938,3.658250331878662,8.929648629418807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.87060546875,0.0,1544.7916259765625,1895.4371337890625,0.0,3372.843505859375,0.9072628617286682,1.0,0.0,3.0,1.0,0.0
18123900,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7330830693244934,0.307952344417572,0.2826891541481018,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8502880334854126,0.4903024733066559,0.4693537652492523,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.8883172273635864,0.5611857175827026,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7584415674209595,0.3437837064266205,0.3314123153686523,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.6178144812583923,0.1814611554145813,0.8458964824676514,284.9677429199219,284.95001220703125,298.0234375,291.0038452148437,297.2655334472656,297.0177307128906,284.97442626953125,1.0,0.6035484671592712,0.346269816160202,0.346269816160202,1.0,1.0,-2.990398645401001,0.7353500723838806,2.255048513412476,0.0625170096755027,0.902443826198578,0.902443826198578,0.0,212.7561187744141,199.0,43404.609375,0.0,2608.843017578125,1.0,280.6024475097656,283.4245300292969,293.9686279296875,296.72869873046875,293.1499938964844,293.1499938964844,280.6499938964844,36059.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897492289543152,1.0,0.0,0.0,3.6559650897979736,3.655989170074463,8.918614184949547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.39404296875,0.0,1540.260986328125,1895.4371337890625,0.0,3307.8623046875,0.90684312582016,1.0,0.0,3.0,1.0,0.0
18123960,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7333936095237732,0.3068200051784515,0.2814922630786896,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8507449626922607,0.4885416626930237,0.4675036668777466,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.8875400424003601,0.5580431818962097,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7588646411895752,0.3425836563110351,0.3301175534725189,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6176862120628357,0.1804212033748626,0.8406243920326233,284.9976806640625,284.95001220703125,297.9912414550781,290.9858093261719,297.25634765625,297.0158996582031,284.99676513671875,1.0,0.6002810001373291,0.3467346429824829,0.3467346429824829,1.0,1.0,-2.9750664234161377,0.7318066358566284,2.24325966835022,0.0623927414417266,0.9056594967842102,0.9056594967842102,0.0,210.43165588378903,202.0,43099.73828125,0.0,2568.086669921875,1.0,280.6444702148437,283.456787109375,293.9444885253906,296.71923828125,293.1499938964844,293.1499938964844,280.3500061035156,35780.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851229548454285,1.0,0.0,0.0,3.663002252578736,3.6630263328552246,8.952981147558603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.2890625,0.0,1546.0328369140625,1895.4371337890625,0.0,3264.56982421875,0.9080601334571838,1.0,0.0,3.0,1.0,0.0
18124020,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7315324544906616,0.3035902976989746,0.2789059579372406,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.848717451095581,0.4840149283409118,0.4635923206806183,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.9990000128746032,0.8843691945075989,0.5574914216995239,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.7570801973342896,0.339466392993927,0.3274273574352264,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.6153711676597595,0.1779810786247253,0.8302897214889526,284.801513671875,284.95001220703125,297.9267883300781,290.9494323730469,297.23175048828125,297.0040283203125,284.7998046875,1.0,0.5969222187995911,0.347664326429367,0.347664326429367,1.0,1.0,-2.9509284496307373,0.7267533540725708,2.224174976348877,0.062598630785942,0.887840986251831,0.887840986251831,0.0,209.1847381591797,190.0,43863.1796875,0.0,2516.806884765625,1.0,280.3568725585937,283.2387390136719,293.9761657714844,296.8489990234375,293.1499938964844,293.1499938964844,280.6499938964844,36717.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941305875778198,1.0,0.0,0.0,3.640890598297119,3.640914678573608,8.845217962516472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.3134765625,0.0,1528.4124755859375,1895.4371337890625,0.0,3348.81396484375,0.9036535024642944,1.0,0.0,3.0,1.0,0.0
18124080,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7315324544906616,0.3035902976989746,0.2789059579372406,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.848717451095581,0.4840149283409118,0.4635923206806183,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.9990000128746032,0.8843691945075989,0.5574914216995239,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.7570801973342896,0.339466392993927,0.3274273574352264,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.6153711676597595,0.1779810786247253,0.8302897214889526,284.801513671875,284.95001220703125,297.9267883300781,290.9494323730469,297.23175048828125,297.0040283203125,284.7998046875,1.0,0.5969222187995911,0.347664326429367,0.347664326429367,1.0,1.0,-2.9509284496307373,0.7267533540725708,2.224174976348877,0.062598630785942,0.887840986251831,0.887840986251831,0.0,209.1847381591797,190.0,43863.1796875,0.0,2516.806884765625,1.0,280.3568725585937,283.2387390136719,293.9761657714844,296.8489990234375,293.1499938964844,293.1499938964844,280.6499938964844,36717.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941305875778198,1.0,0.0,0.0,3.640890598297119,3.640914678573608,8.845217962516472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.3134765625,0.0,1528.4124755859375,1895.4371337890625,0.0,3348.81396484375,0.9036535024642944,1.0,0.0,3.0,1.0,0.0
18124140,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.731927752494812,0.3009557723999023,0.2761194407939911,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8494745492935181,0.4800659418106079,0.4594295918941498,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.8823183178901672,0.5509549975395203,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7577548027038574,0.3367119431495666,0.3244714140892029,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.614938497543335,0.1757031828165054,0.8188312649726868,284.9471740722656,284.95001220703125,297.86248779296875,290.9128112792969,297.2122802734375,296.9990539550781,284.9467163085937,1.0,0.5897301435470581,0.3485939800739288,0.3485939800739288,1.0,1.0,-2.9174022674560547,0.7186741828918457,2.198728084564209,0.0620875023305416,0.8938214778900146,0.8938214778900146,0.0,204.3465881347656,193.0,42293.41796875,0.0,2431.270751953125,1.0,280.6429748535156,283.42547607421875,293.8668518066406,296.5926208496094,293.1499938964844,293.1499938964844,280.95001220703125,36151.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813763856887817,1.0,0.0,0.0,3.631848812103272,3.6318726539611816,8.801340527497814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6318359375,0.0,1514.19677734375,1895.4371337890625,0.0,3229.47802734375,0.9013525247573853,1.0,0.0,3.0,1.0,0.0
