time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.731927752494812,0.3009557723999023,0.2761194407939911,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8494745492935181,0.4800659418106079,0.4594295918941498,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.8823183178901672,0.5509549975395203,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7577548027038574,0.3367119431495666,0.3244714140892029,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.614938497543335,0.1757031828165054,0.8188312649726868,284.9471740722656,284.95001220703125,297.86248779296875,290.9128112792969,297.2122802734375,296.9990539550781,284.9467163085937,1.0,0.5897301435470581,0.3485939800739288,0.3485939800739288,1.0,1.0,-2.9174022674560547,0.7186741828918457,2.198728084564209,0.0620875023305416,0.8938214778900146,0.8938214778900146,0.0,204.3465881347656,193.0,42293.41796875,0.0,2431.270751953125,1.0,280.6429748535156,283.42547607421875,293.8668518066406,296.5926208496094,293.1499938964844,293.1499938964844,280.95001220703125,36151.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813763856887817,1.0,0.0,0.0,3.631848812103272,3.6318726539611816,8.801340527497814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6318359375,0.0,1514.19677734375,1895.4371337890625,0.0,3229.47802734375,0.9013525247573853,1.0,0.0,3.0,1.0,0.0
18124260,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7318958640098572,0.2992064654827118,0.2743369042873382,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8493902683258057,0.4770937860012054,0.4563873708248138,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.882664144039154,0.5474755167961121,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7577118277549744,0.3347052037715912,0.3223663866519928,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.6140255928039551,0.173943355679512,0.8100823163986206,285.0999755859375,284.95001220703125,297.79852294921875,290.8760986328125,297.202880859375,297.0069580078125,285.099609375,1.0,0.585656464099884,0.3497514724731445,0.3497514724731445,1.0,1.0,-2.894357204437256,0.7144753932952881,2.179881811141968,0.0627835616469383,0.9103307723999025,0.9103307723999025,0.0,201.58241271972656,196.0,40876.50390625,0.0,2376.237548828125,1.0,280.9427795410156,283.61553955078125,293.8138732910156,296.4343566894531,293.1499938964844,293.1499938964844,280.6499938964844,35316.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865818202495575,1.0,0.0,0.0,3.65470027923584,3.65472412109375,8.912443831832206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.29345703125,0.0,1533.2850341796875,1895.4371337890625,0.0,3083.58154296875,0.9059059619903564,1.0,0.0,3.0,1.0,0.0
18124320,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7318958640098572,0.2992064654827118,0.2743369042873382,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8493902683258057,0.4770937860012054,0.4563873708248138,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.882664144039154,0.5474755167961121,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7577118277549744,0.3347052037715912,0.3223663866519928,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.6140255928039551,0.173943355679512,0.8100823163986206,285.0999755859375,284.95001220703125,297.79852294921875,290.8760986328125,297.202880859375,297.0069580078125,285.099609375,1.0,0.585656464099884,0.3497514724731445,0.3497514724731445,1.0,1.0,-2.894357204437256,0.7144753932952881,2.179881811141968,0.0627835616469383,0.9103307723999025,0.9103307723999025,0.0,201.58241271972656,196.0,40876.50390625,0.0,2376.237548828125,1.0,280.9427795410156,283.61553955078125,293.8138732910156,296.4343566894531,293.1499938964844,293.1499938964844,280.6499938964844,35316.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865818202495575,1.0,0.0,0.0,3.65470027923584,3.65472412109375,8.912443831832206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.29345703125,0.0,1533.2850341796875,1895.4371337890625,0.0,3083.58154296875,0.9059059619903564,1.0,0.0,3.0,1.0,0.0
18124380,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7298071980476379,0.2962989211082458,0.2721521258354187,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8469886779785156,0.4729478061199188,0.4529555141925812,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8800455927848816,0.5481764674186707,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7556062340736389,0.3318656384944916,0.320036917924881,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6114608645439148,0.1717778891324997,0.8013232946395874,284.9005126953125,284.95001220703125,297.735107421875,290.8394775390625,297.18292236328125,297.00079345703125,284.8984680175781,1.0,0.5832077264785767,0.3509089648723602,0.3509089648723602,1.0,1.0,-2.87512469291687,0.7114515900611877,2.163673162460327,0.0640416964888572,0.8991279006004333,0.8991279006004333,0.0,201.2304229736328,199.0,41765.17578125,0.0,2340.449462890625,1.0,280.6567077636719,283.39013671875,293.8718566894531,296.6088256835937,293.1499938964844,293.1499938964844,280.3500061035156,36084.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764725923538208,1.0,0.0,0.0,3.6560795307159424,3.656103610992432,8.91917238732276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.25048828125,0.0,1540.5780029296875,1895.4371337890625,0.0,3183.5146484375,0.9066233038902284,1.0,0.0,3.0,1.0,0.0
18124440,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7298071980476379,0.2962989211082458,0.2721521258354187,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8469886779785156,0.4729478061199188,0.4529555141925812,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8800455927848816,0.5481764674186707,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7556062340736389,0.3318656384944916,0.320036917924881,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6114608645439148,0.1717778891324997,0.8013232946395874,284.9005126953125,284.95001220703125,297.735107421875,290.8394775390625,297.18292236328125,297.00079345703125,284.8984680175781,1.0,0.5832077264785767,0.3509089648723602,0.3509089648723602,1.0,1.0,-2.87512469291687,0.7114515900611877,2.163673162460327,0.0640416964888572,0.8991279006004333,0.8991279006004333,0.0,201.2304229736328,199.0,41765.17578125,0.0,2340.449462890625,1.0,280.6567077636719,283.39013671875,293.8718566894531,296.6088256835937,293.1499938964844,293.1499938964844,280.3500061035156,36084.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764725923538208,1.0,0.0,0.0,3.6560795307159424,3.656103610992432,8.91917238732276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.25048828125,0.0,1540.5780029296875,1895.4371337890625,0.0,3183.5146484375,0.9066233038902284,1.0,0.0,3.0,1.0,0.0
18124500,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7278000712394714,0.2943981289863586,0.2706199586391449,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.8447752594947815,0.470372200012207,0.4507357180118561,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.9990000128746032,0.8772965669631958,0.5499823093414307,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.7536177039146423,0.330051839351654,0.3184934258460998,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6092877388000488,0.1704408377408981,0.795907199382782,284.7548217773437,284.95001220703125,297.7036437988281,290.8212585449219,297.1688842773437,296.9922790527344,284.74517822265625,1.0,0.5822809934616089,0.3514876961708069,0.3514876961708069,1.0,1.0,-2.864421844482422,0.7095776796340942,2.154844045639038,0.0645494610071182,0.8855782151222229,0.8855782151222229,0.0,201.79901123046875,199.0,42618.25,0.0,2324.438720703125,1.0,280.4002380371094,283.2156066894531,293.88934326171875,296.7421569824219,293.1499938964844,293.1499938964844,280.3500061035156,36711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851565718650818,1.0,0.0,0.0,3.641271352767944,3.6412954330444336,8.84706878423458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.87060546875,0.0,1528.7923583984375,1895.4371337890625,0.0,3264.884765625,0.9035348892211914,1.0,0.0,3.0,1.0,0.0
18124560,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.725321352481842,0.2923175692558288,0.2688614130020141,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.8420779705047607,0.4675765037536621,0.4482377469539642,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.9990000128746032,0.8736779093742371,0.5524746775627136,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.7511760592460632,0.3280585706233978,0.3167328238487243,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6066334247589111,0.168973296880722,0.7898195385932922,284.7029724121094,284.95001220703125,297.6723937988281,290.8031005859375,297.1542053222656,296.9828491210937,284.7020874023437,1.0,0.5814530849456787,0.3520313203334808,0.3520313203334808,1.0,1.0,-2.852869749069214,0.7073343992233276,2.1455352306365967,0.0648783892393112,0.8745675683021545,0.8745675683021545,0.0,202.7120513916016,187.0,42530.1875,0.0,2308.71826171875,1.0,280.3564758300781,283.17236328125,293.8504638671875,296.6546325683594,293.1499938964844,293.1499938964844,280.6499938964844,37321.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888975203037262,1.0,0.0,0.0,3.6112663745880127,3.611290216445923,8.701865112925589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.16015625,0.0,1500.283203125,1895.4371337890625,0.0,3300.62255859375,0.8974409699440002,1.0,0.0,3.0,1.0,0.0
18124620,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7243177890777588,0.28936967253685,0.2657721042633056,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8412299156188965,0.4632049202919006,0.4436541199684143,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.868719220161438,0.5485710501670837,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7503505945205688,0.3249287605285644,0.3134193420410156,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.604730486869812,0.1664626896381378,0.7774580121040344,284.8649597167969,284.95001220703125,297.6106262207031,290.76715087890625,297.1343994140625,296.9766540527344,284.86505126953125,1.0,0.5751839280128479,0.3531185984611511,0.3531185984611511,1.0,1.0,-2.820127010345459,0.6997009515762329,2.120426177978516,0.0646347776055336,0.8756157755851746,0.8756157755851746,0.0,199.3907165527344,175.0,40957.21875,0.0,2236.262451171875,1.0,280.6426696777344,283.3757629394531,293.71881103515625,296.3653564453125,293.1499938964844,293.1499938964844,280.95001220703125,36746.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752515912055969,1.0,0.0,0.0,3.5793795585632324,3.5794029235839844,8.548871051061724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.0283203125,0.0,1461.488037109375,1895.4371337890625,0.0,3172.06591796875,0.8900719881057739,1.0,0.0,3.0,1.0,0.0
18124680,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7243177890777588,0.28936967253685,0.2657721042633056,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8412299156188965,0.4632049202919006,0.4436541199684143,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.868719220161438,0.5485710501670837,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7503505945205688,0.3249287605285644,0.3134193420410156,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.604730486869812,0.1664626896381378,0.7774580121040344,284.8649597167969,284.95001220703125,297.6106262207031,290.76715087890625,297.1343994140625,296.9766540527344,284.86505126953125,1.0,0.5751839280128479,0.3531185984611511,0.3531185984611511,1.0,1.0,-2.820127010345459,0.6997009515762329,2.120426177978516,0.0646347776055336,0.8756157755851746,0.8756157755851746,0.0,199.3907165527344,175.0,40957.21875,0.0,2236.262451171875,1.0,280.6426696777344,283.3757629394531,293.71881103515625,296.3653564453125,293.1499938964844,293.1499938964844,280.95001220703125,36746.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752515912055969,1.0,0.0,0.0,3.5793795585632324,3.5794029235839844,8.548871051061724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.0283203125,0.0,1461.488037109375,1895.4371337890625,0.0,3172.06591796875,0.8900719881057739,1.0,0.0,3.0,1.0,0.0
18124740,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7269970178604126,0.2874509394168854,0.2636727392673492,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8444315791130066,0.4599514007568359,0.4401752650737762,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.8678187727928162,0.5377839207649231,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.753186821937561,0.3226299881935119,0.3108789622783661,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6061457991600037,0.164514884352684,0.7671048045158386,285.019287109375,284.95001220703125,297.54998779296875,290.73175048828125,297.1217346191406,296.979736328125,285.0185546875,1.0,0.5666112303733826,0.354205846786499,0.354205846786499,1.0,1.0,-2.784963607788086,0.691228449344635,2.093735218048096,0.0639813020825386,0.8868531584739685,0.8868531584739685,0.0,192.3530731201172,178.0,39387.58984375,0.0,2143.5537109375,1.0,280.9422912597656,283.5697631835937,293.6611633300781,296.1937866210937,293.1499938964844,293.1499938964844,281.25,35847.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579362630844116,1.0,0.0,0.0,3.582382202148437,3.582405567169189,8.563220603718946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.51123046875,0.0,1458.1146240234375,1895.4371337890625,0.0,3009.65087890625,0.8901116251945496,1.0,0.0,3.0,1.0,0.0
18124800,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7269970178604126,0.2874509394168854,0.2636727392673492,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8444315791130066,0.4599514007568359,0.4401752650737762,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.8678187727928162,0.5377839207649231,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.753186821937561,0.3226299881935119,0.3108789622783661,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6061457991600037,0.164514884352684,0.7671048045158386,285.019287109375,284.95001220703125,297.54998779296875,290.73175048828125,297.1217346191406,296.979736328125,285.0185546875,1.0,0.5666112303733826,0.354205846786499,0.354205846786499,1.0,1.0,-2.784963607788086,0.691228449344635,2.093735218048096,0.0639813020825386,0.8868531584739685,0.8868531584739685,0.0,192.3530731201172,178.0,39387.58984375,0.0,2143.5537109375,1.0,280.9422912597656,283.5697631835937,293.6611633300781,296.1937866210937,293.1499938964844,293.1499938964844,281.25,35847.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579362630844116,1.0,0.0,0.0,3.582382202148437,3.582405567169189,8.563220603718946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.51123046875,0.0,1458.1146240234375,1895.4371337890625,0.0,3009.65087890625,0.8901116251945496,1.0,0.0,3.0,1.0,0.0
18124860,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.7281047105789185,0.2859271764755249,0.2621318399906158,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8456224203109741,0.4571985900402069,0.4373801946640014,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9990000128746032,0.8689600229263306,0.532009482383728,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.7542492151260376,0.320710688829422,0.3088834285736084,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.6061960458755493,0.1629137545824051,0.7590425610542297,285.1660461425781,284.95001220703125,297.4906921386719,290.6971130371094,297.114501953125,296.9892883300781,285.16534423828125,1.0,0.561661422252655,0.3555522561073303,0.3555522561073303,1.0,1.0,-2.760709524154663,0.6868674755096436,2.0738420486450195,0.0647963508963584,0.9075008034706116,0.9075008034706116,0.0,188.432373046875,181.0,38012.88671875,0.0,2085.1923828125,1.0,281.2425231933594,283.75225830078125,293.6291809082031,296.0694885253906,293.1499938964844,293.1499938964844,280.95001220703125,34918.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416047096252441,1.0,0.0,0.0,3.6201558113098153,3.6201794147491455,8.744758588363766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3291015625,0.0,1492.1939697265625,1895.4371337890625,0.0,2856.71142578125,0.8978983163833618,1.0,0.0,3.0,1.0,0.0
18124920,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.7281047105789185,0.2859271764755249,0.2621318399906158,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8456224203109741,0.4571985900402069,0.4373801946640014,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9990000128746032,0.8689600229263306,0.532009482383728,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.7542492151260376,0.320710688829422,0.3088834285736084,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.6061960458755493,0.1629137545824051,0.7590425610542297,285.1660461425781,284.95001220703125,297.4906921386719,290.6971130371094,297.114501953125,296.9892883300781,285.16534423828125,1.0,0.561661422252655,0.3555522561073303,0.3555522561073303,1.0,1.0,-2.760709524154663,0.6868674755096436,2.0738420486450195,0.0647963508963584,0.9075008034706116,0.9075008034706116,0.0,188.432373046875,181.0,38012.88671875,0.0,2085.1923828125,1.0,281.2425231933594,283.75225830078125,293.6291809082031,296.0694885253906,293.1499938964844,293.1499938964844,280.95001220703125,34918.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416047096252441,1.0,0.0,0.0,3.6201558113098153,3.6201794147491455,8.744758588363766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3291015625,0.0,1492.1939697265625,1895.4371337890625,0.0,2856.71142578125,0.8978983163833618,1.0,0.0,3.0,1.0,0.0
18124980,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7265506386756897,0.2831119894981384,0.2600227892398834,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8438568711280823,0.453130692243576,0.4340152144432068,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.8667542934417725,0.5313951373100281,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.752648651599884,0.317830890417099,0.3065065443515777,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6039809584617615,0.1608273386955261,0.7505545020103455,284.9576721191406,284.95001220703125,297.43292236328125,290.66339111328125,297.099609375,296.98834228515625,284.9552307128906,1.0,0.5586642026901245,0.3568986356258392,0.3568986356258392,1.0,1.0,-2.7403385639190674,0.6837170720100403,2.056621551513672,0.0661780312657356,0.8998711705207825,0.8998711705207825,0.0,187.3767852783203,184.0,38904.01953125,0.0,2047.29736328125,1.0,280.9568176269531,283.5172119140625,293.7005310058594,296.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,35679.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534372448921204,1.0,0.0,0.0,3.636851310729981,3.63687515258789,8.825602435535984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.6025390625,0.0,1516.19677734375,1895.4371337890625,0.0,2967.474609375,0.9020372629165648,1.0,0.0,3.0,1.0,0.0
18125040,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7265506386756897,0.2831119894981384,0.2600227892398834,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8438568711280823,0.453130692243576,0.4340152144432068,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.8667542934417725,0.5313951373100281,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.752648651599884,0.317830890417099,0.3065065443515777,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6039809584617615,0.1608273386955261,0.7505545020103455,284.9576721191406,284.95001220703125,297.43292236328125,290.66339111328125,297.099609375,296.98834228515625,284.9552307128906,1.0,0.5586642026901245,0.3568986356258392,0.3568986356258392,1.0,1.0,-2.7403385639190674,0.6837170720100403,2.056621551513672,0.0661780312657356,0.8998711705207825,0.8998711705207825,0.0,187.3767852783203,184.0,38904.01953125,0.0,2047.29736328125,1.0,280.9568176269531,283.5172119140625,293.7005310058594,296.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,35679.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534372448921204,1.0,0.0,0.0,3.636851310729981,3.63687515258789,8.825602435535984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.6025390625,0.0,1516.19677734375,1895.4371337890625,0.0,2967.474609375,0.9020372629165648,1.0,0.0,3.0,1.0,0.0
18125100,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.7246613502502441,0.2812335789203644,0.258504718542099,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8418079614639282,0.4505670666694641,0.4318013191223144,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9990000128746032,0.8639983534812927,0.5327558517456055,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7507753968238831,0.3159808218479156,0.3049210608005523,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.6018455028533936,0.1595223248004913,0.7452380657196045,284.8077087402344,284.95001220703125,297.4046936035156,290.6469116210937,297.08892822265625,296.9833374023437,284.7970275878906,1.0,0.5575529932975769,0.3575718402862549,0.3575718402862549,1.0,1.0,-2.7291955947875977,0.6818119287490845,2.047383546829224,0.0667514875531196,0.8879133462905884,0.8879133462905884,0.0,187.6863708496093,184.0,39763.265625,0.0,2030.894287109375,1.0,280.7001953125,283.33709716796875,293.722412109375,296.3975524902344,293.1499938964844,293.1499938964844,280.6499938964844,36299.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629832863807678,1.0,0.0,0.0,3.6298093795776367,3.629833221435547,8.791458299128863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.6962890625,0.0,1513.0474853515625,1895.4371337890625,0.0,3056.987060546875,0.900682806968689,1.0,0.0,3.0,1.0,0.0
18125160,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7222179770469666,0.2791604697704315,0.2567512392997741,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.8391937613487244,0.4477644562721252,0.4292962849140167,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9990000128746032,0.8603016138076782,0.5349152088165283,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.748377799987793,0.3139371871948242,0.3031111061573028,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.5991430282592773,0.1580708920955658,0.7392210960388184,284.7506103515625,284.95001220703125,297.3768920898437,290.6307067871094,297.07818603515625,296.9781494140625,284.7492980957031,1.0,0.5565872192382812,0.3581981658935547,0.3581981658935547,1.0,1.0,-2.7172679901123047,0.679527223110199,2.03774094581604,0.0671233683824539,0.8782209753990173,0.8782209753990173,0.0,188.389877319336,187.0,39703.5078125,0.0,2015.177734375,1.0,280.6565246582031,283.2888488769531,293.6845703125,296.3140563964844,293.1499938964844,293.1499938964844,280.95001220703125,36913.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674166798591614,1.0,0.0,0.0,3.6073946952819824,3.6074182987213135,8.683215924065735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.958984375,0.0,1493.03759765625,1895.4371337890625,0.0,3098.576416015625,0.8962838053703308,1.0,0.0,3.0,1.0,0.0
18125220,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7176957726478577,0.2761877179145813,0.253815233707428,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8342663049697876,0.4433436989784241,0.4248465597629547,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.8540278077125549,0.5394191145896912,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7438375353813171,0.3106651902198791,0.2998489141464233,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.5937146544456482,0.1555293351411819,0.7276480793952942,284.9145812988281,284.95001220703125,297.32281494140625,290.59930419921875,297.06231689453125,296.9747314453125,284.9150390625,1.0,0.5551122426986694,0.3594507873058319,0.3594507873058319,1.0,1.0,-2.6959710121154785,0.6757420301437378,2.020228862762451,0.0679782032966613,0.8825463652610779,0.8825463652610779,0.0,189.99989318847656,175.0,38313.5703125,0.0,1989.005126953125,1.0,280.9425048828125,283.4910888671875,293.5508728027344,296.031982421875,293.1499938964844,293.1499938964844,281.25,36341.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534948825836182,1.0,0.0,0.0,3.590357542037964,3.590380907058716,8.601390959483979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.68408203125,0.0,1470.3367919921875,1895.4371337890625,0.0,2968.0146484375,0.8922278881072998,1.0,0.0,3.0,1.0,0.0
18125280,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7176957726478577,0.2761877179145813,0.253815233707428,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8342663049697876,0.4433436989784241,0.4248465597629547,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.8540278077125549,0.5394191145896912,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7438375353813171,0.3106651902198791,0.2998489141464233,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.5937146544456482,0.1555293351411819,0.7276480793952942,284.9145812988281,284.95001220703125,297.32281494140625,290.59930419921875,297.06231689453125,296.9747314453125,284.9150390625,1.0,0.5551122426986694,0.3594507873058319,0.3594507873058319,1.0,1.0,-2.6959710121154785,0.6757420301437378,2.020228862762451,0.0679782032966613,0.8825463652610779,0.8825463652610779,0.0,189.99989318847656,175.0,38313.5703125,0.0,1989.005126953125,1.0,280.9425048828125,283.4910888671875,293.5508728027344,296.031982421875,293.1499938964844,293.1499938964844,281.25,36341.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534948825836182,1.0,0.0,0.0,3.590357542037964,3.590380907058716,8.601390959483979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.68408203125,0.0,1470.3367919921875,1895.4371337890625,0.0,2968.0146484375,0.8922278881072998,1.0,0.0,3.0,1.0,0.0
18125340,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7178887128829956,0.2742071747779846,0.2517857551574707,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8344647884368896,0.4399918913841247,0.4214166402816772,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9990000128746032,0.8501285910606384,0.5346564054489136,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7438927888870239,0.3081858456134796,0.2972715198993683,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.5925236344337463,0.1534595489501953,0.7174378037452698,285.07501220703125,284.95001220703125,297.2708435058594,290.5692749023437,297.05047607421875,296.9761657714844,285.07440185546875,1.0,0.5492901802062988,0.3607034087181091,0.3607034087181091,1.0,1.0,-2.668332576751709,0.6698164343833923,1.998516082763672,0.0683285519480705,0.8976955413818359,0.8976955413818359,0.0,186.5256500244141,178.0,36909.0390625,0.0,1930.175537109375,1.0,281.24249267578125,283.6868896484375,293.497314453125,295.8740234375,293.1499938964844,293.1499938964844,281.54998779296875,35444.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357499837875366,1.0,0.0,0.0,3.608366966247559,3.608390331268311,8.687896979608922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.9052734375,0.0,1483.22998046875,1895.4371337890625,0.0,2802.0341796875,0.8956289291381836,1.0,0.0,3.0,1.0,0.0
18125400,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7178887128829956,0.2742071747779846,0.2517857551574707,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8344647884368896,0.4399918913841247,0.4214166402816772,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9990000128746032,0.8501285910606384,0.5346564054489136,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7438927888870239,0.3081858456134796,0.2972715198993683,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.5925236344337463,0.1534595489501953,0.7174378037452698,285.07501220703125,284.95001220703125,297.2708435058594,290.5692749023437,297.05047607421875,296.9761657714844,285.07440185546875,1.0,0.5492901802062988,0.3607034087181091,0.3607034087181091,1.0,1.0,-2.668332576751709,0.6698164343833923,1.998516082763672,0.0683285519480705,0.8976955413818359,0.8976955413818359,0.0,186.5256500244141,178.0,36909.0390625,0.0,1930.175537109375,1.0,281.24249267578125,283.6868896484375,293.497314453125,295.8740234375,293.1499938964844,293.1499938964844,281.54998779296875,35444.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357499837875366,1.0,0.0,0.0,3.608366966247559,3.608390331268311,8.687896979608922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.9052734375,0.0,1483.22998046875,1895.4371337890625,0.0,2802.0341796875,0.8956289291381836,1.0,0.0,3.0,1.0,0.0
18125460,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.7173795104026794,0.2726452052593231,0.2502763867378235,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8336854577064514,0.4370892345905304,0.4185642898082733,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9990000128746032,0.8482002019882202,0.5326307415962219,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.7431346774101257,0.3060944974422455,0.2951871752738952,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.5907506942749023,0.1517331153154373,0.7091591358184814,285.226806640625,284.95001220703125,297.22119140625,290.54083251953125,297.0409851074219,296.9799194335937,285.2261047363281,1.0,0.5460944175720215,0.3620527982711792,0.3620527982711792,1.0,1.0,-2.648190975189209,0.6665451526641846,1.9816458225250244,0.0693629458546638,0.9225589632987976,0.9225589632987976,0.0,184.755599975586,181.0,35652.68359375,0.0,1891.40234375,1.0,281.5428466796875,283.87139892578125,293.4721984863281,295.7646789550781,293.1499938964844,293.1499938964844,281.25,34555.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191728591918945,1.0,0.0,0.0,3.659713983535767,3.6597378253936768,8.936913786783407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.08447265625,0.0,1533.1636962890625,1895.4371337890625,0.0,2647.907958984375,0.9065068364143372,1.0,0.0,3.0,1.0,0.0
18125520,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.7173795104026794,0.2726452052593231,0.2502763867378235,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8336854577064514,0.4370892345905304,0.4185642898082733,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9990000128746032,0.8482002019882202,0.5326307415962219,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.7431346774101257,0.3060944974422455,0.2951871752738952,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.5907506942749023,0.1517331153154373,0.7091591358184814,285.226806640625,284.95001220703125,297.22119140625,290.54083251953125,297.0409851074219,296.9799194335937,285.2261047363281,1.0,0.5460944175720215,0.3620527982711792,0.3620527982711792,1.0,1.0,-2.648190975189209,0.6665451526641846,1.9816458225250244,0.0693629458546638,0.9225589632987976,0.9225589632987976,0.0,184.755599975586,181.0,35652.68359375,0.0,1891.40234375,1.0,281.5428466796875,283.87139892578125,293.4721984863281,295.7646789550781,293.1499938964844,293.1499938964844,281.25,34555.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191728591918945,1.0,0.0,0.0,3.659713983535767,3.6597378253936768,8.936913786783407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.08447265625,0.0,1533.1636962890625,1895.4371337890625,0.0,2647.907958984375,0.9065068364143372,1.0,0.0,3.0,1.0,0.0
18125580,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7147049903869629,0.2698294520378113,0.2482075989246368,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8307145237922668,0.432914674282074,0.4151317477226257,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.8431244492530823,0.534356415271759,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7404294013977051,0.3030698001384735,0.292716234922409,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.5871941447257996,0.1495497077703476,0.7004503607749939,285.013427734375,284.95001220703125,297.1741027832031,290.5140991210937,297.0296630859375,296.98052978515625,285.0106201171875,1.0,0.5442129969596863,0.3634021878242492,0.3634021878242492,1.0,1.0,-2.6302244663238525,0.6639392375946045,1.9662851095199585,0.0707825273275375,0.9185066223144532,0.9185066223144532,0.0,185.0369110107422,169.0,36583.56640625,0.0,1865.55859375,1.0,281.2564697265625,283.6293029785156,293.55682373046875,295.9707946777344,293.1499938964844,293.1499938964844,280.95001220703125,35273.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323125243186951,1.0,0.0,0.0,3.691287279129028,3.6913115978240967,9.091780839298736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.68359375,0.0,1574.0958251953125,1895.4371337890625,0.0,2769.9833984375,0.9139539003372192,1.0,0.0,3.0,1.0,0.0
18125640,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7147049903869629,0.2698294520378113,0.2482075989246368,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8307145237922668,0.432914674282074,0.4151317477226257,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.8431244492530823,0.534356415271759,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7404294013977051,0.3030698001384735,0.292716234922409,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.5871941447257996,0.1495497077703476,0.7004503607749939,285.013427734375,284.95001220703125,297.1741027832031,290.5140991210937,297.0296630859375,296.98052978515625,285.0106201171875,1.0,0.5442129969596863,0.3634021878242492,0.3634021878242492,1.0,1.0,-2.6302244663238525,0.6639392375946045,1.9662851095199585,0.0707825273275375,0.9185066223144532,0.9185066223144532,0.0,185.0369110107422,169.0,36583.56640625,0.0,1865.55859375,1.0,281.2564697265625,283.6293029785156,293.55682373046875,295.9707946777344,293.1499938964844,293.1499938964844,280.95001220703125,35273.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323125243186951,1.0,0.0,0.0,3.691287279129028,3.6913115978240967,9.091780839298736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.68359375,0.0,1574.0958251953125,1895.4371337890625,0.0,2769.9833984375,0.9139539003372192,1.0,0.0,3.0,1.0,0.0
18125700,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7137227058410645,0.2679271697998047,0.246628537774086,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8298451900482178,0.4303220510482788,0.4128270149230957,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.8392837643623352,0.5331829786300659,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7395811676979065,0.301129549741745,0.2910023629665375,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.5857778191566467,0.1481691300868988,0.6946039795875549,284.8548889160156,284.95001220703125,297.15155029296875,290.50146484375,297.021728515625,296.9775390625,284.84246826171875,1.0,0.5414124131202698,0.3640768826007843,0.3640768826007843,1.0,1.0,-2.6150765419006348,0.6605721116065979,1.954504370689392,0.0709446817636489,0.9077317714691162,0.9077317714691162,0.0,183.9086456298828,169.0,37395.49609375,0.0,1837.8956298828125,1.0,280.9986572265625,283.4389038085937,293.5843505859375,296.1142883300781,293.1499938964844,293.1499938964844,280.95001220703125,35863.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427034020423889,1.0,0.0,0.0,3.6924898624420166,3.692514181137085,9.097706197280786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.63330078125,0.0,1579.92333984375,1895.4371337890625,0.0,2866.9833984375,0.9144185781478882,1.0,0.0,3.0,1.0,0.0
18125760,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7130864858627319,0.2658113241195678,0.2447504997253418,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8294824361801147,0.4275201857089996,0.4102104306221008,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.9990000128746032,0.8352104425430298,0.5305496454238892,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7391303181648254,0.2989746928215027,0.2889988422393799,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.5846346616744995,0.1466250121593475,0.6877391934394836,284.7843933105469,284.95001220703125,297.1297302246094,290.48931884765625,297.0128173828125,296.97296142578125,284.7816162109375,1.0,0.5377547144889832,0.3647566735744476,0.3647566735744476,1.0,1.0,-2.5958621501922607,0.6558570861816406,1.94000506401062,0.0705742239952087,0.8984812498092651,0.8984812498092651,0.0,181.8818359375,157.0,37242.84375,0.0,1800.5616455078125,1.0,280.9560852050781,283.3793640136719,293.5475769042969,296.0295104980469,293.1499938964844,293.1499938964844,280.6499938964844,36484.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474448919296265,1.0,0.0,0.0,3.6783089637756334,3.678333282470703,9.027961596075328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.59130859375,0.0,1568.548095703125,1895.4371337890625,0.0,2911.344970703125,0.911811113357544,1.0,0.0,3.0,1.0,0.0
18125820,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.7129286527633667,0.2613899707794189,0.2406874895095825,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.8300527930259705,0.4215729236602783,0.4045633673667907,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.9990000128746032,0.8273331522941589,0.5220896601676941,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7392961382865906,0.2944010496139526,0.2845954895019531,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.5831038951873779,0.143271803855896,0.6722820997238159,284.56787109375,284.95001220703125,297.0882873535156,290.4665832519531,296.994140625,296.9620666503906,284.5656433105469,1.0,0.5284121632575989,0.3661162853240967,0.3661162853240967,1.0,1.0,-2.5501747131347656,0.6439540982246399,1.906220555305481,0.0689288154244422,0.8643083572387695,0.8643083572387695,0.0,175.97901916503906,145.0,37586.375,0.0,1708.9437255859375,1.0,280.6572265625,283.1510925292969,293.5030517578125,296.0148010253906,293.1499938964844,293.1499938964844,280.95001220703125,38121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575378656387329,1.0,0.0,0.0,3.605218172073364,3.6052420139312735,8.672741387272254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.54248046875,0.0,1499.5963134765625,1895.4371337890625,0.0,3005.915283203125,0.8966103792190552,1.0,0.0,3.0,1.0,0.0
18125880,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.7129286527633667,0.2613899707794189,0.2406874895095825,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.8300527930259705,0.4215729236602783,0.4045633673667907,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.9990000128746032,0.8273331522941589,0.5220896601676941,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7392961382865906,0.2944010496139526,0.2845954895019531,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.5831038951873779,0.143271803855896,0.6722820997238159,284.56787109375,284.95001220703125,297.0882873535156,290.4665832519531,296.994140625,296.9620666503906,284.5656433105469,1.0,0.5284121632575989,0.3661162853240967,0.3661162853240967,1.0,1.0,-2.5501747131347656,0.6439540982246399,1.906220555305481,0.0689288154244422,0.8643083572387695,0.8643083572387695,0.0,175.97901916503906,145.0,37586.375,0.0,1708.9437255859375,1.0,280.6572265625,283.1510925292969,293.5030517578125,296.0148010253906,293.1499938964844,293.1499938964844,280.95001220703125,38121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575378656387329,1.0,0.0,0.0,3.605218172073364,3.6052420139312735,8.672741387272254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.54248046875,0.0,1499.5963134765625,1895.4371337890625,0.0,3005.915283203125,0.8966103792190552,1.0,0.0,3.0,1.0,0.0
18125940,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.7153984904289246,0.0,0.2371978312730789,296.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.8332454562187195,0.0,0.3994259834289551,296.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.9990000128746032,0.0,0.5091387033462524,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.741805911064148,0.0,0.2805631756782532,296.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.5836523771286011,0.0,0.6571700572967529,284.72967529296875,294.1499938964844,297.04998779296875,290.4460754394531,296.9805908203125,296.9568786621094,284.73004150390625,0.0,0.0,0.3674758970737457,0.3674758970737457,1.0,1.0,-2.50124192237854,0.6308804154396057,1.8703614473342896,0.0667136460542678,0.0,0.0,0.0,167.81240844726562,60.0,35812.890625,0.0,1606.019287109375,0.0,280.9424743652344,283.3615417480469,293.3669128417969,295.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,37751.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.534731388092041,3.534754514694214,8.336929226970824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1421.3619384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.7153984904289246,0.0,0.2371978312730789,296.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.8332454562187195,0.0,0.3994259834289551,296.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.9990000128746032,0.0,0.5091387033462524,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.741805911064148,0.0,0.2805631756782532,296.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.5836523771286011,0.0,0.6571700572967529,284.72967529296875,294.1499938964844,297.04998779296875,290.4460754394531,296.9805908203125,296.9568786621094,284.73004150390625,0.0,0.0,0.3674758970737457,0.3674758970737457,1.0,1.0,-2.50124192237854,0.6308804154396057,1.8703614473342896,0.0667136460542678,0.0,0.0,0.0,167.81240844726562,60.0,35812.890625,0.0,1606.019287109375,0.0,280.9424743652344,283.3615417480469,293.3669128417969,295.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,37751.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.534731388092041,3.534754514694214,8.336929226970824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1421.3619384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
