time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.3614649772644043,0.0,0.0007904497324489,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.3614649772644043,0.0,0.0008323922520503,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.3614649772644043,0.0,0.0006148024694994,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.3614649772644043,0.0,0.0008323861402459,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0039483751170337,286.3966369628906,294.1499938964844,297.0317687988281,290.43621826171875,295.9055480957031,296.80810546875,283.7036437988281,0.0,0.0,0.2944511473178863,0.2944511473178863,1.0,1.0,-0.0084854578599333,0.002194175729528,0.0062912823632359,-0.017139982432127,0.0,0.0,0.0,-0.047062586992979,60.0,1966.5484619140625,0.0,-4.837653250433505e-06,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,-7.227063179016113e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.577403785189447e-12,-2.5775373588970973e-12,-4.721954322904364e-18,-9.650671928262966e-11,-9.650661519922108e-11,-1.0066946211703467e-16,0.0,0.0,-0.0,0.0,0.0,4.166437255698926e-21,1.3251428243220677e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0008511623018421,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.001387623604387,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0006269292207434,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0009971489198505,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0025226653087884,286.359619140625,294.1499938964844,297.0133361816406,290.4256591796875,295.9872131347656,296.8280639648437,283.1844482421875,0.0,0.0,0.2204855382442474,0.2204855382442474,1.0,1.0,-0.0084005966782569,0.0012321695685386,0.0071684275753796,-0.0180876832455396,0.0,0.0,0.0,-0.0469185411930084,60.0,812.2719116210938,0.0,-4.004413767688675e-06,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.565010890770676e-27,-1.1660896449030308e-26,-1.597294073501859e-29,1.7643365419062066e-18,1.7627814423546058e-18,1.555089656128497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.745002171257512e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001024148368742,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.525419641751796e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001025778110488,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0004874980368185,286.3820495605469,294.1499938964844,296.9766540527344,290.40313720703125,295.8372802734375,296.668212890625,282.949951171875,0.0,0.0,0.0734951794147491,0.0734951794147491,1.0,1.0,0.0047248103655874,1.0909314369200729e-05,-0.0047357198782265,-0.0178047455847263,0.0,0.0,0.0,0.0214660260826349,60.0,144.93687438964844,-0.0,-7.351453490400672e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6389617667309276e-38,1.977836373060133e-38,1.083258924082578e-38,2.9380574862895568e-21,1.4487625152146418e-21,1.4892949710749157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.745002171257512e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001024148368742,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.525419641751796e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001025778110488,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0004874980368185,286.3820495605469,294.1499938964844,296.9766540527344,290.40313720703125,295.8372802734375,296.668212890625,282.949951171875,0.0,0.0,0.0734951794147491,0.0734951794147491,1.0,1.0,0.0047248103655874,1.0909314369200729e-05,-0.0047357198782265,-0.0178047455847263,0.0,0.0,0.0,0.0214660260826349,60.0,144.93687438964844,-0.0,-7.351453490400672e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6389617667309276e-38,1.977836373060133e-38,1.083258924082578e-38,2.9380574862895568e-21,1.4487625152146418e-21,1.4892949710749157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,9.527093061478809e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0001003166180453,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,7.407570228679106e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001003234428935,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0004759217845275,286.38250732421875,294.1499938964844,296.9583435058594,290.3911437988281,295.80426025390625,296.6657409667969,282.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004013864672742,1.2656824033285833e-08,0.000401373807108,-0.0181278102099895,0.0,0.0,0.0,-0.0052474499680101,60.0,64.23419189453125,0.0,-7.027347237453796e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.910425695641808e-21,1.4542886310061217e-21,1.4561370646356864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,9.50005487538874e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0001000410120468,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,7.388938684016466e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001000405900413,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.000474539148854,286.3827209472656,294.1499938964844,296.94000244140625,290.3786926269531,295.8138732910156,296.70556640625,282.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123547399416,7.309569838298556e-09,0.0010123475221917,-0.0182016659528017,0.0,0.0,0.0,-0.0084364479407668,60.0,30.385215759277344,0.0,-6.98755187045208e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909162710399888e-21,1.4545410664957925e-21,1.4546215429298993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,9.501883323537186e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0001000606716843,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,7.390471000690013e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001000599222606,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.000474629108794,286.3706359863281,294.1499938964844,296.9033203125,290.3524475097656,295.833740234375,296.7623291015625,283.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.47202205657959,0.0,-6.990220668967595e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909103741469501e-21,1.4545526785283173e-21,1.4545510629411832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,9.501883323537186e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0001000606716843,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,7.390471000690013e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001000599222606,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.000474629108794,286.3706359863281,294.1499938964844,296.9033203125,290.3524475097656,295.833740234375,296.7623291015625,283.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.47202205657959,0.0,-6.990220668967595e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909103741469501e-21,1.4545526785283173e-21,1.4545510629411832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,9.503083856543526e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001000732954707,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,7.391400868073106e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001000725533231,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0004746892373077,286.35809326171875,294.1499938964844,296.8666687011719,290.3245544433594,295.8525695800781,296.79461669921875,283.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.37341022491455,0.0,-6.991963630298417e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104751211459e-21,1.4545523756057297e-21,1.4545523756057297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,9.503083856543526e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001000732954707,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,7.391400868073106e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001000725533231,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0004746892373077,286.35809326171875,294.1499938964844,296.8666687011719,290.3245544433594,295.8525695800781,296.79461669921875,283.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.37341022491455,0.0,-6.991963630298417e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104751211459e-21,1.4545523756057297e-21,1.4545523756057297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,9.50372705119662e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001000800475594,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,7.391899998765439e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001000793199636,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.000474721455248,286.34503173828125,294.1499938964844,296.8299865722656,290.2951965332031,295.87042236328125,296.8085632324219,283.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,10.363451957702637,0.0,-6.992886625312168e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104751211459e-21,1.4545523756057297e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,9.50372705119662e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001000800475594,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,7.391899998765439e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001000793199636,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.000474721455248,286.34503173828125,294.1499938964844,296.8299865722656,290.2951965332031,295.87042236328125,296.8085632324219,283.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,10.363451957702637,0.0,-6.992886625312168e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104751211459e-21,1.4545523756057297e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.503811452304944e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001000809206743,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,7.391964027192444e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001000802003545,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004747257917188,286.3315734863281,294.1499938964844,296.7933349609375,290.2645263671875,295.8872985839844,296.8089294433594,283.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,12.533080101013184,0.0,-6.992988943466116e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.503811452304944e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001000809206743,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,7.391964027192444e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001000802003545,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004747257917188,286.3315734863281,294.1499938964844,296.7933349609375,290.2645263671875,295.8872985839844,296.8089294433594,283.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,12.533080101013184,0.0,-6.992988943466116e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.503644105279818e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001000791526166,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,7.391833059955388e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001000784395728,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0004747174971271,286.3246765136719,294.1499938964844,296.7749938964844,290.24871826171875,295.8953552246094,296.8051452636719,283.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352620290390632e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,11.553305625915527,0.0,-6.992731726995771e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,9.503334877081215e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001000758929876,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,7.391592225758359e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001000751799438,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0004747021303046,286.31768798828125,294.1499938964844,296.75665283203125,290.232666015625,295.90313720703125,296.7991943359375,283.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348677222296374e-09,0.0010126889683306,-0.0183040890842676,0.0,0.0,0.0,-0.0084558706730604,60.0,16.217039108276367,0.0,-6.992265610961115e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.5023016911e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001000649936031,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,7.39078750484623e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001000642951112,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0004746506165247,286.303466796875,294.1499938964844,296.7200012207031,290.19976806640625,295.9180908203125,296.7826232910156,283.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,16.14032554626465,0.0,-6.990723022681777e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.5023016911e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001000649936031,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,7.39078750484623e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001000642951112,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0004746506165247,286.303466796875,294.1499938964844,296.7200012207031,290.19976806640625,295.9180908203125,296.7826232910156,283.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,16.14032554626465,0.0,-6.990723022681777e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.500703890807928e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001000481570372,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.389543316094205e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001000474658212,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0004745709302369,286.2889099121094,294.1499938964844,296.6833190917969,290.166015625,295.93212890625,296.7608337402344,283.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.72115707397461,0.0,-6.988350520487074e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.500703890807928e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001000481570372,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.389543316094205e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001000474658212,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0004745709302369,286.2889099121094,294.1499938964844,296.6833190917969,290.166015625,295.93212890625,296.7608337402344,283.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.72115707397461,0.0,-6.988350520487074e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,9.498542203800751e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001000253760139,299.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,7.387860387098044e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001000246920739,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0004744630423374,286.2740783691406,294.1499938964844,296.64666748046875,290.13153076171875,295.9452514648437,296.7352294921875,283.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.265804290771484,0.0,-6.98514881491974e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,9.498542203800751e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001000253760139,299.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,7.387860387098044e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001000246920739,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0004744630423374,286.2740783691406,294.1499938964844,296.64666748046875,290.13153076171875,295.9452514648437,296.7352294921875,283.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.265804290771484,0.0,-6.98514881491974e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.49581663007848e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,9.99966578092426e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,7.385738717857748e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.999598114518447e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0004743270110338,286.2589416503906,294.1499938964844,296.6099853515625,290.0964660644531,295.9574279785156,296.70672607421875,283.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.824371337890623,0.0,-6.981119327065245e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.49581663007848e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,9.99966578092426e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,7.385738717857748e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.999598114518447e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0004743270110338,286.2589416503906,294.1499938964844,296.6099853515625,290.0964660644531,295.9574279785156,296.70672607421875,283.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.824371337890623,0.0,-6.981119327065245e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,9.49424211285077e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,9.998006862588228e-05,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,7.384514174191281e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,9.997939923778176e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0004742484306916,286.25128173828125,294.1499938964844,296.5916748046875,290.0787658691406,295.96319580078125,296.6916809082031,283.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234550736257006e-09,0.001011713175103,-0.0180051699280738,0.0,0.0,0.0,-0.0083992937579751,60.0,14.61157512664795,0.0,-6.978794431233838e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.492527897236867e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,9.996200969908386e-05,299.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,7.38317976356484e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,9.996134758694096e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0004741628654301,286.2435607910156,294.1499938964844,296.5733337402344,290.0610046386719,295.9687194824219,296.6762390136719,283.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115369223058,7.213103447867297e-09,0.0010115297045558,-0.0179489944130182,0.0,0.0,0.0,-0.0083886617794632,60.0,14.4043550491333,0.0,-6.976264188551795e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.488697105553e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.99216572381556e-05,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,7.38019953132607e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,9.992100240197031e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0004739716241601,286.2279663085937,294.1499938964844,296.5366516113281,290.02520751953125,295.97918701171875,296.6443786621094,283.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,14.00473690032959,0.0,-6.970613952717032e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.488697105553e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.99216572381556e-05,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,7.38019953132607e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,9.992100240197031e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0004739716241601,286.2279663085937,294.1499938964844,296.5366516113281,290.02520751953125,295.97918701171875,296.6443786621094,283.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,14.00473690032959,0.0,-6.970613952717032e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,9.484319161856548e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.987554221879692e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,7.37679292797111e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,9.987488738261165e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0004737530252896,286.2121887207031,294.1499938964844,296.5,289.98931884765625,295.9888000488281,296.6115417480469,283.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,13.62576961517334,0.0,-6.964162224676329e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,9.484319161856548e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.987554221879692e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,7.37679292797111e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,9.987488738261165e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0004737530252896,286.2121887207031,294.1499938964844,296.5,289.98931884765625,295.9888000488281,296.6115417480469,283.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,13.62576961517334,0.0,-6.964162224676329e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,9.479325672145932e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.982294432120398e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,7.372907566605136e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.982230403693392e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0004735036927741,286.1962280273437,294.1499938964844,296.4633483886719,289.95343017578125,295.99755859375,296.57794189453125,283.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048076788862545e-09,0.00101011863444,-0.0175167489796876,0.0,0.0,0.0,-0.0083068506792187,60.0,13.266647338867188,0.0,-6.956810949532155e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,9.479325672145932e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.982294432120398e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,7.372907566605136e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.982230403693392e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0004735036927741,286.1962280273437,294.1499938964844,296.4633483886719,289.95343017578125,295.99755859375,296.57794189453125,283.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048076788862545e-09,0.00101011863444,-0.0175167489796876,0.0,0.0,0.0,-0.0083068506792187,60.0,13.266647338867188,0.0,-6.956810949532155e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.473608224652708e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.976272122003138e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.368459046119824e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.976208821171896e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0004732182133011,286.1801452636719,294.1499938964844,296.4266662597656,289.9176940917969,296.0055236816406,296.5439147949219,283.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666355740235e-09,0.001009508036077,-0.017329704016447,0.0,0.0,0.0,-0.008271450176835,60.0,12.925455093383787,0.0,-6.948401676254434e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.473608224652708e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.976272122003138e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.368459046119824e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.976208821171896e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0004732182133011,286.1801452636719,294.1499938964844,296.4266662597656,289.9176940917969,296.0055236816406,296.5439147949219,283.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666355740235e-09,0.001009508036077,-0.017329704016447,0.0,0.0,0.0,-0.008271450176835,60.0,12.925455093383787,0.0,-6.948401676254434e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.4704344519414e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.97292881947942e-05,299.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,7.365990313701332e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,9.97286624624394e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,0.0004730597138404,286.1720275878906,294.1499938964844,296.4083251953125,289.8999328613281,296.0091552734375,296.5267639160156,283.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370367228316354e-09,0.0010091691510751,-0.0172259025275707,0.0,0.0,0.0,-0.0082518039271235,60.0,12.76223373413086,0.0,-6.943736963194169e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,9.467065683566034e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.969381790142506e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,7.363369513768703e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.969319216907024e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0004728915228042,286.1639099121094,294.1499938964844,296.3900146484375,289.8822326660156,296.0126037597656,296.50958251953125,283.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088165290653,6.894986803729353e-09,0.0010088096605613,-0.0171157587319612,0.0,0.0,0.0,-0.0082309581339359,60.0,12.60328197479248,0.0,-6.938789454125073e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.459683496970683e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,9.961605974240229e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,7.357626600423828e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,9.961544128600508e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.00047252283548,286.1475830078125,294.1499938964844,296.35333251953125,289.8472595214844,296.0189208984375,296.4750671386719,283.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802831631347317e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,12.296709060668944,0.0,-6.92795225631926e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.459683496970683e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,9.961605974240229e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,7.357626600423828e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,9.961544128600508e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.00047252283548,286.1475830078125,294.1499938964844,296.35333251953125,289.8472595214844,296.0189208984375,296.4750671386719,283.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802831631347317e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,12.296709060668944,0.0,-6.92795225631926e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.451391088077798e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.952871914720164e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,7.351175008807331e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,9.952811524271964e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0004721087170764,286.1311340332031,294.1499938964844,296.3166809082031,289.8128662109375,296.02447509765625,296.4405517578125,283.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100714340806,6.699345522775957e-09,0.0010071367723867,-0.0166033022105693,0.0,0.0,0.0,-0.0081339702010154,60.0,12.005748748779297,0.0,-6.91579202793946e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
