time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.451391088077798e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.952871914720164e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,7.351175008807331e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,9.952811524271964e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0004721087170764,286.1311340332031,294.1499938964844,296.3166809082031,289.8128662109375,296.02447509765625,296.4405517578125,283.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100714340806,6.699345522775957e-09,0.0010071367723867,-0.0166033022105693,0.0,0.0,0.0,-0.0081339702010154,60.0,12.005748748779297,0.0,-6.91579202793946e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,9.442211012355985e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.943204349838196e-05,299.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.344034384004772e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.94314395939e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0004716503026429,286.1146545410156,294.1499938964844,296.2799987792969,289.7792053222656,296.0292358398437,296.40606689453125,283.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584808254217478e-09,0.0010061573702841,-0.0163032822310924,0.0,0.0,0.0,-0.0080771893262863,60.0,11.729616165161133,0.0,-6.902346427750673e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,9.442211012355985e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.943204349838196e-05,299.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.344034384004772e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.94314395939e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0004716503026429,286.1146545410156,294.1499938964844,296.2799987792969,289.7792053222656,296.0292358398437,296.40606689453125,283.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584808254217478e-09,0.0010061573702841,-0.0163032822310924,0.0,0.0,0.0,-0.0080771893262863,60.0,11.729616165161133,0.0,-6.902346427750673e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.4321854703594e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,9.932644752552731e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,7.336235285038128e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.932585817296058e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004711496003437,286.0981140136719,294.1499938964844,296.24334716796875,289.7464294433594,296.0332336425781,296.3716735839844,283.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050943819805,6.459729195995578e-09,0.0010050878627225,-0.0159756429493427,0.0,0.0,0.0,-0.0080151828005909,60.0,11.467536926269531,0.0,-6.88767798351364e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.4321854703594e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,9.932644752552731e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,7.336235285038128e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.932585817296058e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004711496003437,286.0981140136719,294.1499938964844,296.24334716796875,289.7464294433594,296.0332336425781,296.3716735839844,283.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050943819805,6.459729195995578e-09,0.0010050878627225,-0.0159756429493427,0.0,0.0,0.0,-0.0080151828005909,60.0,11.467536926269531,0.0,-6.88767798351364e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,9.426874021301046e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,9.927050996338949e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.332103268709034e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,9.926992061082274e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0004708843189291,286.0898132324219,294.1499938964844,296.2250061035156,289.7304077148437,296.03497314453125,296.35455322265625,283.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934684213506915e-09,0.0010045212693512,-0.0158020742237567,0.0,0.0,0.0,-0.0079823341220617,60.0,11.34169578552246,0.0,-6.87991388303999e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,9.421374124940483e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.92125933407806e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,7.327825733227655e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.921201126417144e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0004706096660811,286.0815124511719,294.1499938964844,296.2066650390625,289.71466064453125,296.0364990234375,296.33746337890625,283.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324867740659101e-09,0.0010039346525445,-0.0156223736703395,0.0,0.0,0.0,-0.007948325946927,60.0,11.219090461730955,0.0,-6.87187977632675e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,9.40984973567538e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.909121581586078e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,7.31886102585122e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.909064101520926e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0004700340796262,286.0649108886719,294.1499938964844,296.1700134277344,289.6840515136719,296.0390625,296.3034362792969,283.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811178397874755e-09,0.0010027055395767,-0.0152458138763904,0.0,0.0,0.0,-0.0078770630061626,60.0,10.983197212219238,0.0,-6.855060519228573e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,9.40984973567538e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.909121581586078e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,7.31886102585122e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.909064101520926e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0004700340796262,286.0649108886719,294.1499938964844,296.1700134277344,289.6840515136719,296.0390625,296.3034362792969,283.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811178397874755e-09,0.0010027055395767,-0.0152458138763904,0.0,0.0,0.0,-0.0078770630061626,60.0,10.983197212219238,0.0,-6.855060519228573e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.397719986736774e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.896347182802856e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.309424836421385e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,9.896290430333464e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0004694282833952,286.0483093261719,294.1499938964844,296.1333312988281,289.6547546386719,296.0409240722656,296.2696228027344,283.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.0148494988679885,0.0,0.0,0.0,-0.0078020626679062,60.0,10.75966453552246,0.0,-6.837381505420127e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.397719986736774e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.896347182802856e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.309424836421385e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,9.896290430333464e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0004694282833952,286.0483093261719,294.1499938964844,296.1333312988281,289.6547546386719,296.0409240722656,296.2696228027344,283.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.0148494988679885,0.0,0.0,0.0,-0.0078020626679062,60.0,10.75966453552246,0.0,-6.837381505420127e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,9.38509256229736e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.883048187475652e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.299602293642238e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,9.882992162602022e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004687976033892,286.0317077636719,294.1499938964844,296.0966796875,289.6268920898437,296.04205322265625,296.236083984375,283.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.548057556152344,0.0,-6.81900189647422e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,9.38509256229736e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.883048187475652e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.299602293642238e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,9.882992162602022e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004687976033892,286.0317077636719,294.1499938964844,296.0966796875,289.6268920898437,296.04205322265625,296.236083984375,283.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.548057556152344,0.0,-6.81900189647422e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.372087515657768e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,9.869352652458474e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,7.289486529771239e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.869297355180606e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0004681480932049,286.0151062011719,294.1499938964844,296.0599975585937,289.6006164550781,296.04254150390625,296.20281982421875,283.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,10.348008155822754,0.0,-6.800100749160265e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.372087515657768e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,9.869352652458474e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,7.289486529771239e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.869297355180606e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0004681480932049,286.0151062011719,294.1499938964844,296.0599975585937,289.6006164550781,296.04254150390625,296.20281982421875,283.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,10.348008155822754,0.0,-6.800100749160265e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.365485311718658e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,9.86239974736236e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,7.284351158887148e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,9.862345177680254e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0004678183468058,286.0068359375,294.1499938964844,296.0416564941406,289.5881042480469,296.04254150390625,296.186279296875,283.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.007602771744132,60.0,10.252082824707031,0.0,-6.790514817112125e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.358831448480488e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.85539227258414e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,7.279175042640418e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,9.855337702902034e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0004674860392697,285.99853515625,294.1499938964844,296.0233459472656,289.5760498046875,296.0423889160156,296.1697998046875,283.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,10.15891456604004,0.0,-6.78086138350409e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.345450962428004e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,9.84130019787699e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.268766785273328e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,9.841247083386406e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0004668177280109,285.9820251464844,294.1499938964844,295.9866638183594,289.5533447265625,296.0415344238281,296.1370849609375,284.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.981135368347168,0.0,-6.761469251159724e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.345450962428004e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,9.84130019787699e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.268766785273328e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,9.841247083386406e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0004668177280109,285.9820251464844,294.1499938964844,295.9866638183594,289.5533447265625,296.0415344238281,296.1370849609375,284.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.981135368347168,0.0,-6.761469251159724e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.331807086709888e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.82693090918474e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,7.258153345901519e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.826878522289916e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0004661362618207,285.9655456542969,294.1499938964844,295.95001220703125,289.5326232910156,296.0400695800781,296.10467529296875,284.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207840825249832e-09,0.0009943828918039,-0.0126961125060915,0.0,0.0,0.0,-0.0073945671319961,60.0,9.81385898590088,0.0,-6.741724689618422e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.331807086709888e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.82693090918474e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,7.258153345901519e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.826878522289916e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0004661362618207,285.9655456542969,294.1499938964844,295.95001220703125,289.5326232910156,296.0400695800781,296.10467529296875,284.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207840825249832e-09,0.0009943828918039,-0.0126961125060915,0.0,0.0,0.0,-0.0073945671319961,60.0,9.81385898590088,0.0,-6.741724689618422e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,9.317360672866926e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,9.811717609409244e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,7.246916356962174e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.81166522251442e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0004654147487599,285.9491271972656,294.1499938964844,295.913330078125,289.5137023925781,296.0379943847656,296.0726318359375,284.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770802768282e-09,0.0009928432991728,-0.0122241880744695,0.0,0.0,0.0,-0.0073052709922194,60.0,9.657974243164062,0.0,-6.720851786212735e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,9.317360672866926e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,9.811717609409244e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,7.246916356962174e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.81166522251442e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0004654147487599,285.9491271972656,294.1499938964844,295.913330078125,289.5137023925781,296.0379943847656,296.0726318359375,284.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770802768282e-09,0.0009928432991728,-0.0122241880744695,0.0,0.0,0.0,-0.0073052709922194,60.0,9.657974243164062,0.0,-6.720851786212735e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.300406964030115e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,9.793862409424035e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,7.233728683786467e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,9.793811477720736e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0004645679437089,285.9327697753906,294.1499938964844,295.8766784667969,289.4961853027344,296.0352783203125,296.0411376953125,284.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,9.527609825134276,0.0,-6.696399879047021e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.300406964030115e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,9.793862409424035e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,7.233728683786467e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,9.793811477720736e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0004645679437089,285.9327697753906,294.1499938964844,295.8766784667969,289.4961853027344,296.0352783203125,296.0411376953125,284.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,9.527609825134276,0.0,-6.696399879047021e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.291401511291042e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,9.78437892626971e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,7.226724119391292e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.784327994566412e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.000464118173113,285.92462158203125,294.1499938964844,295.8583374023437,289.4879455566406,296.0337219238281,296.025634765625,284.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704058031990144e-09,0.0009900751756504,-0.0113762505352497,0.0,0.0,0.0,-0.0071448204107582,60.0,9.467026710510254,0.0,-6.683431053033928e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,9.282057726522908e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,9.774538921192288e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,7.219456165330485e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,9.77448871708475e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0004636514931917,285.91650390625,294.1499938964844,295.8399963378906,289.48004150390625,296.0320129394531,296.01031494140625,284.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.5875729881572624e-09,0.0009890791261568,-0.0110710617154836,0.0,0.0,0.0,-0.0070870742201805,60.0,9.40774917602539,0.0,-6.669988295016084e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.262918320018798e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.754383063409476e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.204568828456104e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,9.7543335868977e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004626955196727,285.9003295898437,294.1499938964844,295.8033447265625,289.4652099609375,296.02813720703125,295.98028564453125,284.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459226131439,0.0,0.0,0.0,-0.006968789268285,60.0,9.293792724609377,0.0,-6.642495264941317e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.262918320018798e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,9.754383063409476e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.204568828456104e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,9.7543335868977e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004626955196727,285.9003295898437,294.1499938964844,295.8033447265625,289.4652099609375,296.02813720703125,295.98028564453125,284.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459226131439,0.0,0.0,0.0,-0.006968789268285,60.0,9.293792724609377,0.0,-6.642495264941317e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,9.243621752830222e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.734062041388825e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.189559255493805e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.734012564877048e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0004617316881194,285.8842468261719,294.1499938964844,295.76666259765625,289.4516296386719,296.023681640625,295.9511108398437,284.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,9.185461044311523,0.0,-6.614833836238176e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,9.243621752830222e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.734062041388825e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.189559255493805e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.734012564877048e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0004617316881194,285.8842468261719,294.1499938964844,295.76666259765625,289.4516296386719,296.023681640625,295.9511108398437,284.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,9.185461044311523,0.0,-6.614833836238176e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,9.224736277246848e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,9.714173938846216e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,7.17486982466653e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.7141251899302e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0004607884329743,285.8682556152344,294.1499938964844,295.7300109863281,289.439208984375,296.0186767578125,295.9227294921875,284.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985043784638e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.006732820533216,60.0,9.082837104797363,0.0,-6.587818290881843e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,9.224736277246848e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,9.714173938846216e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,7.17486982466653e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.7141251899302e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0004607884329743,285.8682556152344,294.1499938964844,295.7300109863281,289.439208984375,296.0186767578125,295.9227294921875,284.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985043784638e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.006732820533216,60.0,9.082837104797363,0.0,-6.587818290881843e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.206676622852684e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.69515458564274e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,7.160822133300826e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.695106564322488e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0004598863888531,285.8523864746094,294.1499938964844,295.6933288574219,289.42791748046875,296.0131225585937,295.8951416015625,284.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841140264063e-09,0.0009810430929064,-0.0086088804528117,0.0,0.0,0.0,-0.0066212066449224,60.0,8.986018180847168,0.0,-6.562034826629315e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.206676622852684e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.69515458564274e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,7.160822133300826e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.695106564322488e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0004598863888531,285.8523864746094,294.1499938964844,295.6933288574219,289.42791748046875,296.0131225585937,295.8951416015625,284.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841140264063e-09,0.0009810430929064,-0.0086088804528117,0.0,0.0,0.0,-0.0066212066449224,60.0,8.986018180847168,0.0,-6.562034826629315e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,9.198064799420536e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.68608510447666e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,7.154123886721209e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.686037810752168e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0004594562633428,285.844482421875,294.1499938964844,295.67498779296875,289.42266845703125,296.0101318359375,295.88165283203125,284.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540479687202946e-09,0.0009801253909245,-0.0083275726065039,0.0,0.0,0.0,-0.0065679843537509,60.0,8.939994812011719,0.0,-6.549757358698116e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.189735283143818e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,9.677313209977e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,7.147644646465778e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.677265916252507e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0004590402240864,285.83660888671875,294.1499938964844,295.6566772460937,289.41766357421875,296.0069885253906,295.8683776855469,284.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436636752951472e-09,0.0009792374912649,-0.0080554820597171,0.0,0.0,0.0,-0.006516505498439,60.0,8.895418167114258,0.0,-6.53789342663913e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,9.173821308650076e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,9.660554496804252e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.135266059776768e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.66050793067552e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0004582453984767,285.8209533691406,294.1499938964844,295.6199951171875,289.4084167480469,296.0003967285156,295.84228515625,284.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238238122094117e-09,0.0009775403887033,-0.0075356331653892,0.0,0.0,0.0,-0.0064181480556726,60.0,8.809874534606934,0.0,-6.51525624562055e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,9.173821308650076e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,9.660554496804252e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.135266059776768e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.66050793067552e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0004582453984767,285.8209533691406,294.1499938964844,295.6199951171875,289.4084167480469,296.0003967285156,295.84228515625,284.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238238122094117e-09,0.0009775403887033,-0.0075356331653892,0.0,0.0,0.0,-0.0064181480556726,60.0,8.809874534606934,0.0,-6.51525624562055e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
