time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130740,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,9.15898708626628e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,9.644931560615078e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,7.123727118596435e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.644885722082108e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0004575044440571,285.8053894042969,294.1499938964844,295.5833435058594,289.40008544921875,295.9932556152344,295.81689453125,284.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532907313585156e-09,0.0009759589447639,-0.0070510227233171,0.0,0.0,0.0,-0.0063264616765081,60.0,8.729832649230957,0.0,-6.494189364048e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,9.15898708626628e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,9.644931560615078e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,7.123727118596435e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.644885722082108e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0004575044440571,285.8053894042969,294.1499938964844,295.5833435058594,289.40008544921875,295.9932556152344,295.81689453125,284.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532907313585156e-09,0.0009759589447639,-0.0070510227233171,0.0,0.0,0.0,-0.0063264616765081,60.0,8.729832649230957,0.0,-6.494189364048e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,9.144877549260856e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,9.630072599975392e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,7.1127520641312e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.630027489038184e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0004567997239064,285.7899475097656,294.1499938964844,295.5466613769531,289.39263916015625,295.9856262207031,295.792236328125,284.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377447418894e-09,0.000974454684183,-0.0065900795161724,0.0,0.0,0.0,-0.0062392535619437,60.0,8.654732704162598,0.0,-6.4741826122372e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,9.144877549260856e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,9.630072599975392e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,7.1127520641312e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.630027489038184e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0004567997239064,285.7899475097656,294.1499938964844,295.5466613769531,289.39263916015625,295.9856262207031,295.792236328125,284.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377447418894e-09,0.000974454684183,-0.0065900795161724,0.0,0.0,0.0,-0.0062392535619437,60.0,8.654732704162598,0.0,-6.4741826122372e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,9.131124534178524e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.6155890787486e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,7.102054223651066e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,9.615543967811392e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0004561128153,285.7746276855469,294.1499938964844,295.510009765625,289.3860168457031,295.9775085449219,295.76837158203125,284.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705904833533168e-09,0.0009729883749969,-0.0061407680623233,0.0,0.0,0.0,-0.0061542470939457,60.0,8.58406925201416,0.0,-6.45471089910643e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,9.131124534178524e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.6155890787486e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,7.102054223651066e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,9.615543967811392e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0004561128153,285.7746276855469,294.1499938964844,295.510009765625,289.3860168457031,295.9775085449219,295.76837158203125,284.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705904833533168e-09,0.0009729883749969,-0.0061407680623233,0.0,0.0,0.0,-0.0061542470939457,60.0,8.58406925201416,0.0,-6.45471089910643e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.124204370891675e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,9.608301479602233e-05,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,7.096672197803855e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.608257096260786e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0004557672073133,285.7670288085937,294.1499938964844,295.4916687011719,289.3829650878906,295.9731750488281,295.7569274902344,284.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,8.550718307495117,0.0,-6.444925304549542e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,9.117203444475308e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.60092875175178e-05,299.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,7.091226143529639e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.600884368410334e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0004554175247903,285.75946044921875,294.1499938964844,295.47332763671875,289.380126953125,295.96875,295.7457580566406,284.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.5323498853424553e-09,0.0009715040214359,-0.0056859971955418,0.0,0.0,0.0,-0.0060682068578898,60.0,8.518216133117676,0.0,-6.43503312858229e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.102957119466736e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.585925727151334e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,7.080144860083237e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.585882071405648e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0004547059652395,285.744384765625,294.1499938964844,295.4366760253906,289.3749389648437,295.95965576171875,295.7240295410156,284.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.3547395144873917e-09,0.0009699853835627,-0.0052205957472324,0.0,0.0,0.0,-0.0059801586903631,60.0,8.454784393310547,0.0,-6.414925479703015e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.102957119466736e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.585925727151334e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,7.080144860083237e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.585882071405648e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0004547059652395,285.744384765625,294.1499938964844,295.4366760253906,289.3749389648437,295.95965576171875,295.7240295410156,284.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.3547395144873917e-09,0.0009699853835627,-0.0052205957472324,0.0,0.0,0.0,-0.0059801586903631,60.0,8.454784393310547,0.0,-6.414925479703015e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,9.087951912079006e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.570123074809088e-05,299.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,7.068473496474326e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.570080146659166e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004539564833976,285.7294616699219,294.1499938964844,295.3999938964844,289.370361328125,295.9500427246094,295.703857421875,284.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879325166,2.16767404026541e-09,0.0009683857788331,-0.0047304150648415,0.0,0.0,0.0,-0.0058874222449958,60.0,8.3944673538208,0.0,-6.393782570057739e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,9.087951912079006e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.570123074809088e-05,299.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,7.068473496474326e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.570080146659166e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004539564833976,285.7294616699219,294.1499938964844,295.3999938964844,289.370361328125,295.9500427246094,295.703857421875,284.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879325166,2.16767404026541e-09,0.0009683857788331,-0.0047304150648415,0.0,0.0,0.0,-0.0058874222449958,60.0,8.3944673538208,0.0,-6.393782570057739e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,9.072304965229704e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,9.553645213600248e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,7.05630227457732e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.553603013046086e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0004531749582383,285.7146911621094,294.1499938964844,295.36334228515625,289.3663635253906,295.9399719238281,295.6855773925781,284.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.972614738221523e-09,0.0009667177218943,-0.0042192838154733,0.0,0.0,0.0,-0.0057907220907509,60.0,8.33683967590332,0.0,-6.371772798274833e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,9.072304965229704e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,9.553645213600248e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,7.05630227457732e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.553603013046086e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0004531749582383,285.7146911621094,294.1499938964844,295.36334228515625,289.3663635253906,295.9399719238281,295.6855773925781,284.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.972614738221523e-09,0.0009667177218943,-0.0042192838154733,0.0,0.0,0.0,-0.0057907220907509,60.0,8.33683967590332,0.0,-6.371772798274833e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.056294220499694e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.5367846370209e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.043848745524883e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.53674243646674e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0004523752722889,285.7000427246094,294.1499938964844,295.32666015625,289.3629150390625,295.929443359375,295.6695251464844,284.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730306112184735e-09,0.000965010956861,-0.003696292405948,0.0,0.0,0.0,-0.0056917793117463,60.0,8.281770706176758,0.0,-6.349291226115383e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.056294220499694e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.5367846370209e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.043848745524883e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.53674243646674e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0004523752722889,285.7000427246094,294.1499938964844,295.32666015625,289.3629150390625,295.929443359375,295.6695251464844,284.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730306112184735e-09,0.000965010956861,-0.003696292405948,0.0,0.0,0.0,-0.0056917793117463,60.0,8.281770706176758,0.0,-6.349291226115383e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.048347419593485e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,9.528415102977306e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,7.037667091935873e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.528373630018903e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0004519783542491,285.6927795410156,294.1499938964844,295.3083190917969,289.361328125,295.9239501953125,295.66278076171875,284.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673963301307424e-09,0.0009641638025641,-0.0034366946201771,0.0,0.0,0.0,-0.0056426669470965,60.0,8.255559921264648,-0.0,-6.338147073847722e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.04049156815745e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.52014233916998e-05,299.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,7.031556742731482e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.520100866211578e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0004515859764069,285.6855773925781,294.1499938964844,295.2900085449219,289.3598937988281,295.9183654785156,295.6566772460937,284.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.576036301464967e-09,0.0009633270092308,-0.003180083585903,0.0,0.0,0.0,-0.0055941231548786,60.0,8.2299165725708,-0.0,-6.327140766870798e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.025156759889796e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,9.5039933512453e-05,299.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,7.019629265414551e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.50395260588266e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0004508200509008,285.6711730957031,294.1499938964844,295.2533264160156,289.3572692871094,295.9070739746094,295.6450500488281,284.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.384876768817378e-09,0.0009616918396204,-0.0026791635900735,0.0,0.0,0.0,-0.0054993545636534,60.0,8.179312705993652,-0.0,-6.305683797336314e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.025156759889796e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,9.5039933512453e-05,299.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,7.019629265414551e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.50395260588266e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0004508200509008,285.6711730957031,294.1499938964844,295.2533264160156,289.3572692871094,295.9070739746094,295.6450500488281,284.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.384876768817378e-09,0.0009616918396204,-0.0026791635900735,0.0,0.0,0.0,-0.0054993545636534,60.0,8.179312705993652,-0.0,-6.305683797336314e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.006606705952436e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,9.48445886024274e-05,299.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,7.005201041465625e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,9.4844181148801e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0004498935013543,285.671875,294.1499938964844,295.2166748046875,289.35498046875,295.8941955566406,295.6351013183594,284.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593717452138,1.2534950855069835e-09,0.0010593704646453,-0.0022360840812325,0.0,0.0,0.0,-0.0059308633208274,60.0,8.647980690002441,-0.0,-6.279780251361444e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.006606705952436e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,9.48445886024274e-05,299.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,7.005201041465625e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,9.4844181148801e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0004498935013543,285.671875,294.1499938964844,295.2166748046875,289.35498046875,295.8941955566406,295.6351013183594,284.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593717452138,1.2534950855069835e-09,0.0010593704646453,-0.0022360840812325,0.0,0.0,0.0,-0.0059308633208274,60.0,8.647980690002441,-0.0,-6.279780251361444e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,4.598285522661172e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,4.842250200454146e-05,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,3.576475501176901e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,4.842230191570707e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.000229691286222,285.6581726074219,294.1499938964844,295.17999267578125,289.3529968261719,295.90435791015625,295.6121826171875,284.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008841063245199,1.007598560143208e-09,0.000884105276782,-0.0017648860812187,0.0,0.0,0.0,-0.0049197352491319,60.0,7.541345596313477,-0.0,-1.6368662869581385e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,4.598285522661172e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,4.842250200454146e-05,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,3.576475501176901e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,4.842230191570707e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.000229691286222,285.6581726074219,294.1499938964844,295.17999267578125,289.3529968261719,295.90435791015625,295.6121826171875,284.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008841063245199,1.007598560143208e-09,0.000884105276782,-0.0017648860812187,0.0,0.0,0.0,-0.0049197352491319,60.0,7.541345596313477,-0.0,-1.6368662869581385e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,3.238406861783005e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,3.4102216886822134e-05,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,2.5187822757288814e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,3.4102078643627465e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001617633388377,286.0292053222656,294.1499938964844,295.1433410644531,289.3512268066406,295.31036376953125,295.2606506347656,284.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571700986474,1.1448354486631727e-09,0.0010571689344942,-0.0019526192918419,0.0,0.0,0.0,-0.0058459960855543,60.0,12.781593322753906,-0.0,-8.118624883479697e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,3.238406861783005e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,3.4102216886822134e-05,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,2.5187822757288814e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,3.4102078643627465e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001617633388377,286.0292053222656,294.1499938964844,295.1433410644531,289.3512268066406,295.31036376953125,295.2606506347656,284.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571700986474,1.1448354486631727e-09,0.0010571689344942,-0.0019526192918419,0.0,0.0,0.0,-0.0058459960855543,60.0,12.781593322753906,-0.0,-8.118624883479697e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,2.51946894422872e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,2.653139927133452e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,1.959603287104983e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,2.653129376994912e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0001258513220818,286.2955017089844,294.1499938964844,295.125,289.35040283203125,295.04901123046875,295.0585021972656,284.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006098879966884,6.777500782817463e-10,0.0006098872981965,-0.0011719285976141,0.0,0.0,0.0,-0.0033831659238785,60.0,12.710641860961914,-0.0,-4.914014528623056e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.085525380214676e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,9.567559754941612e-05,299.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,7.066578109515831e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.56752191996202e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0004538359644357,286.4445495605469,294.1499938964844,295.1066589355469,289.3496398925781,294.8286437988281,294.93292236328125,284.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,0.001958449371159,-7.948731672868801e-10,-0.0019584484398365,0.0001312831882387,0.0,0.0,0.0,0.0101659419015049,60.0,11.455958366394045,-0.0,-6.390247619947331e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,3.39400939992629e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,3.57407916453667e-05,299.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,2.639806916704401e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,3.574064976419322e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001695359824225,286.4151611328125,294.1499938964844,295.08758544921875,289.348876953125,294.82916259765625,294.935546875,284.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084061900153,3.990060504222015e-10,0.0003084057825617,-0.0007405878277495,0.0,0.0,0.0,-0.0017453026957809,60.0,7.649521827697754,-0.0,-8.917514726647369e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,2.7136462449561805e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,2.857619256246835e-05,299.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,2.11063124879729e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,2.857607978512533e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001355507993139,286.4108581542969,294.1499938964844,295.07000732421875,289.3481750488281,294.827880859375,294.9377746582031,284.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002834522456396,3.5594910352543247e-10,0.0002834518963936,-0.0006523444317281,0.0,0.0,0.0,-0.0015974786365404,60.0,5.649080276489258,-0.0,-5.700647509598866e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,1.7709720850689337e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,1.864931255113333e-05,299.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,1.377434000460198e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,1.864923797256779e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,8.846277341945097e-05,286.4122314453125,294.1499938964844,295.0333251953125,289.3467712402344,294.8233642578125,294.94061279296875,284.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00018871325301,2.360318329674982e-10,0.0001887130201794,-0.0004318188002798,0.0,0.0,0.0,-0.0010629675816744,60.0,3.4775807857513428,-0.0,-2.4279573906937912e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,1.7709720850689337e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,1.864931255113333e-05,299.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,1.377434000460198e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,1.864923797256779e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,8.846277341945097e-05,286.4122314453125,294.1499938964844,295.0333251953125,289.3467712402344,294.8233642578125,294.94061279296875,284.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00018871325301,2.360318329674982e-10,0.0001887130201794,-0.0004318188002798,0.0,0.0,0.0,-0.0010629675816744,60.0,3.4775807857513428,-0.0,-2.4279573906937912e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,1.0722219485614914e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,1.1291088412690442e-05,299.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,8.33957255963469e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,1.1291043847450055e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,5.355913162929937e-05,286.4142150878906,294.1499938964844,294.9966735839844,289.3453674316406,294.8208923339844,294.9423522949219,284.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142531982623,1.4290187089205375e-10,0.0001142530527431,-0.0002614384575281,0.0,0.0,0.0,-0.0006435555405914,60.0,2.5152523517608643,-0.0,-8.89993856389992e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,1.0722219485614914e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,1.1291088412690442e-05,299.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,8.33957255963469e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,1.1291043847450055e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,5.355913162929937e-05,286.4142150878906,294.1499938964844,294.9966735839844,289.3453674316406,294.8208923339844,294.9423522949219,284.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142531982623,1.4290187089205375e-10,0.0001142530527431,-0.0002614384575281,0.0,0.0,0.0,-0.0006435555405914,60.0,2.5152523517608643,-0.0,-8.89993856389992e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,5.761642569268588e-06,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,6.067327376513276e-06,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,4.481314590520924e-06,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,6.06730372965103e-06,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,2.878029044950381e-05,286.4146728515625,294.1499938964844,294.9599914550781,289.34393310546875,294.8202209472656,294.94293212890625,284.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.139535980764776e-05,7.678985919357116e-11,6.139527977211401e-05,-0.0001404866488883,0.0,0.0,0.0,-0.0003458223072811,60.0,1.908215999603272,-0.0,-2.5698648764560517e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,5.761642569268588e-06,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,6.067327376513276e-06,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,4.481314590520924e-06,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,6.06730372965103e-06,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,2.878029044950381e-05,286.4146728515625,294.1499938964844,294.9599914550781,289.34393310546875,294.8202209472656,294.94293212890625,284.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.139535980764776e-05,7.678985919357116e-11,6.139527977211401e-05,-0.0001404866488883,0.0,0.0,0.0,-0.0003458223072811,60.0,1.908215999603272,-0.0,-2.5698648764560517e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,3.978703716711607e-06,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,4.189794253761647e-06,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,3.0945727758080466e-06,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,4.189777882857015e-06,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,1.9874234567396343e-05,286.41473388671875,294.1499938964844,294.9416809082031,289.3431701660156,294.82012939453125,294.9429931640625,284.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.240163252688944e-05,5.303232852860162e-11,4.240157795720734e-05,-9.702133684186264e-05,0.0,0.0,0.0,-0.0002388353459537,60.0,1.687161207199097,-0.0,-1.2254645909148818e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,2.4650121304148342e-06,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,2.5957938305509742e-06,299.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,1.917247573146597e-06,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,2.59578359873558e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,1.2313113984419031e-05,286.414794921875,294.1499938964844,294.92333984375,289.3423767089844,294.8200988769531,294.9430236816406,284.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.627323010528925e-05,3.285951719056435e-11,2.627319736348e-05,-6.011500227032229e-05,0.0,0.0,0.0,-0.0001479885395383,60.0,1.4887245893478394,-0.0,-4.7038751366246245e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.643803883183864e-07,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,8.049347002270224e-07,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,5.945229872850177e-07,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,8.049315169955662e-07,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,3.818197455984773e-06,286.414794921875,294.1499938964844,294.8866577148437,289.3406982421875,294.820068359375,294.9430236816406,284.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.14550367067568e-06,1.0187822807594672e-11,8.14549366623396e-06,-1.863854231487494e-05,0.0,0.0,0.0,-4.588119918480516e-05,60.0,1.2019891738891602,-0.0,-4.523105414516726e-12,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
