time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.643803883183864e-07,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,8.049347002270224e-07,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,5.945229872850177e-07,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,8.049315169955662e-07,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,3.818197455984773e-06,286.414794921875,294.1499938964844,294.8866577148437,289.3406982421875,294.820068359375,294.9430236816406,284.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.14550367067568e-06,1.0187822807594672e-11,8.14549366623396e-06,-1.863854231487494e-05,0.0,0.0,0.0,-4.588119918480516e-05,60.0,1.2019891738891602,-0.0,-4.523105414516726e-12,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,1.019468740537377e-07,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,1.0735568167774545e-07,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,7.92926613257805e-08,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,1.07355255352104e-07,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,5.092402943773777e-07,286.414794921875,294.1499938964844,294.8500061035156,289.3388061523437,294.820068359375,294.9430236816406,284.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.08655672192981e-06,1.3589425808605005e-12,1.0865553576877574e-06,-2.486145376678905e-06,0.0,0.0,0.0,-6.120229954831302e-06,60.0,1.019457459449768,-0.0,-8.045730151996083e-14,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,1.019468740537377e-07,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,1.0735568167774545e-07,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,7.92926613257805e-08,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,1.07355255352104e-07,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,5.092402943773777e-07,286.414794921875,294.1499938964844,294.8500061035156,289.3388061523437,294.820068359375,294.9430236816406,284.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.08655672192981e-06,1.3589425808605005e-12,1.0865553576877574e-06,-2.486145376678905e-06,0.0,0.0,0.0,-6.120229954831302e-06,60.0,1.019457459449768,-0.0,-8.045730151996083e-14,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,1.5094181460284514e-10,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,1.5895006144628354e-10,299.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,1.1740015903871634e-10,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,1.589494369458322e-10,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,7.539775470633e-10,286.414794921875,294.1499938964844,294.8148498535156,289.3385925292969,294.820068359375,294.9430236816406,284.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.637752822247762e-09,2.0132501436488865e-15,1.6377508238463179e-09,-3.727269604070216e-09,0.0,0.0,0.0,-9.211362339556216e-09,60.0,0.8955987691879272,-0.0,-1.7637490110267456e-19,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,1.5094181460284514e-10,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,1.5895006144628354e-10,299.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,1.1740015903871634e-10,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,1.589494369458322e-10,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,7.539775470633e-10,286.414794921875,294.1499938964844,294.8148498535156,289.3385925292969,294.820068359375,294.9430236816406,284.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.637752822247762e-09,2.0132501436488865e-15,1.6377508238463179e-09,-3.727269604070216e-09,0.0,0.0,0.0,-9.211362339556216e-09,60.0,0.8955987691879272,-0.0,-1.7637490110267456e-19,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,4.758504701385391e-11,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,5.010968029406371e-11,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,3.7010897818712245e-11,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,5.0109482535587446e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,2.376946139914793e-10,286.4145202636719,294.1499938964844,294.7825927734375,289.3419494628906,294.8201904296875,294.9429931640625,284.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18537601745805e-10,6.500351595191379e-16,5.185369356119907e-10,-1.1780068032152258e-09,0.0,0.0,0.0,-2.9103830456733704e-09,60.0,0.8168085217475891,-0.0,-1.7529060626011102e-20,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,4.758504701385391e-11,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,5.010968029406371e-11,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,3.7010897818712245e-11,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,5.0109482535587446e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,2.376946139914793e-10,286.4145202636719,294.1499938964844,294.7825927734375,289.3419494628906,294.8201904296875,294.9429931640625,284.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18537601745805e-10,6.500351595191379e-16,5.185369356119907e-10,-1.1780068032152258e-09,0.0,0.0,0.0,-2.9103830456733704e-09,60.0,0.8168085217475891,-0.0,-1.7529060626011102e-20,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,2.686252609240824e-11,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,2.8287722858566508e-11,299.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,2.089324893650435e-11,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,2.828761010154057e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,1.3418244293461612e-10,286.4144897460937,294.1499938964844,294.7674865722656,289.3448791503906,294.8201904296875,294.9429931640625,284.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8936128493306507e-10,3.6588699887392765e-16,2.8936089635500645e-10,-6.60152876807984e-10,0.0,0.0,0.0,-1.629814505577087e-09,60.0,0.7829936742782593,-0.0,-5.5861344496070754e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,1.4582514015759607e-11,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,1.5356192012427883e-11,299.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,1.1342048827911455e-11,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,1.5356131297106224e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,7.284189917911019e-11,286.4144592285156,294.1499938964844,294.7530212402344,289.3486022949219,294.8202209472656,294.9429931640625,284.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.619686745835125e-10,2.052580133321169e-16,1.6196846641669538e-10,-3.6524847035757086e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,0.751258134841919,-0.0,-1.646199581828218e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,7.1633406671656186e-12,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,7.543392993580866e-12,299.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,5.57153281843803e-12,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,7.543362635920037e-12,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,3.578198501386076e-11,286.4144287109375,294.1499938964844,294.73651123046875,289.3541259765625,294.8202209472656,294.9429931640625,284.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.595103712620954e-11,9.955283446453707e-17,7.595093304280097e-11,-1.7336528046474342e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.7155666947364807,-0.0,-3.9723632356529393e-22,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,4.093337648003459e-12,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,4.310510282046209e-12,299.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,3.183733224970675e-12,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,4.3104929348114496e-12,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,2.044684907498429e-11,286.4144287109375,294.1499938964844,294.7259826660156,289.3583984375,294.8202209472656,294.9429931640625,284.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.4752847261353423e-11,6.021508914683048e-17,4.475278481130829e-11,-1.0114379472847546e-10,0.0,0.0,0.0,-2.473825588822365e-10,60.0,0.6917767524719238,-0.0,-1.2970978593817288e-22,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,2.5905709577500602e-08,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,2.72801408129908e-08,299.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,2.0149050428130977e-08,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,2.728003245522359e-08,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,1.2940299143338052e-07,286.4143371582031,294.1499938964844,294.70123291015625,289.3711242675781,294.8202819824219,294.9429931640625,284.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.760396853318525e-07,3.452613357973061e-13,2.7603934427133936e-07,-6.316463441180531e-07,0.0,0.0,0.0,-1.5548430383205414e-06,60.0,0.6399924755096436,-0.0,-5.195275734951304e-15,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,2.5905709577500602e-08,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,2.72801408129908e-08,299.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,2.0149050428130977e-08,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,2.728003245522359e-08,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,1.2940299143338052e-07,286.4143371582031,294.1499938964844,294.70123291015625,289.3711242675781,294.8202819824219,294.9429931640625,284.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.760396853318525e-07,3.452613357973061e-13,2.7603934427133936e-07,-6.316463441180531e-07,0.0,0.0,0.0,-1.5548430383205414e-06,60.0,0.6399924755096436,-0.0,-5.195275734951304e-15,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,3.008505871093803e-07,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,3.168122475472046e-07,299.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,2.3399682902436325e-07,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,3.168109969919897e-07,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,1.5027948165879934e-06,286.4143371582031,294.1499938964844,294.6785583496094,289.3865661621094,294.8202514648437,294.9429931640625,284.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2062782793218503e-06,4.0101147229243406e-12,3.206274413969368e-06,-7.336404451052658e-06,0.0,0.0,0.0,-1.8059974536299706e-05,60.0,0.606654167175293,-0.0,-7.006794233363478e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,3.008505871093803e-07,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,3.168122475472046e-07,299.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,2.3399682902436325e-07,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,3.168109969919897e-07,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,1.5027948165879934e-06,286.4143371582031,294.1499938964844,294.6785583496094,289.3865661621094,294.8202514648437,294.9429931640625,284.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2062782793218503e-06,4.0101147229243406e-12,3.206274413969368e-06,-7.336404451052658e-06,0.0,0.0,0.0,-1.8059974536299706e-05,60.0,0.606654167175293,-0.0,-7.006794233363478e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,2.06425443138869e-06,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,2.173773737013107e-06,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,1.605544525773439e-06,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,2.173765324187116e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,1.0311267942597624e-05,286.4147644042969,294.1499938964844,294.6578369140625,289.4045715332031,294.8196716308594,294.9432983398437,284.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.199554728576913e-05,2.751102470832656e-11,2.199552000092808e-05,-5.033143679611385e-05,0.0,0.0,0.0,-0.0001238946861121,60.0,0.6659082770347595,-0.0,-3.298709916332854e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,2.06425443138869e-06,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,2.173773737013107e-06,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,1.605544525773439e-06,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,2.173765324187116e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,1.0311267942597624e-05,286.4147644042969,294.1499938964844,294.6578369140625,289.4045715332031,294.8196716308594,294.9432983398437,284.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.199554728576913e-05,2.751102470832656e-11,2.199552000092808e-05,-5.033143679611385e-05,0.0,0.0,0.0,-0.0001238946861121,60.0,0.6659082770347595,-0.0,-3.298709916332854e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,2.926230081357062e-06,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,3.081481509070727e-06,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,2.2759754756407347e-06,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,3.081469458265929e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,1.4616968655900564e-05,286.4150695800781,294.1499938964844,294.6481018066406,289.4144287109375,294.8192749023437,294.9434814453125,284.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.118045424344018e-05,3.8999019291718895e-11,3.11804142256733e-05,-7.134873885661364e-05,0.0,0.0,0.0,-0.0001756306446623,60.0,0.7064512372016907,-0.0,-6.628794735341613e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,4.434906259120908e-06,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,4.67020072392188e-06,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,3.4493998555262806e-06,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,4.670182534027845e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,2.215303720731754e-05,286.4152526855469,294.1499938964844,294.6387939453125,289.4248962402344,294.81903076171875,294.9436340332031,284.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.726149563794024e-05,5.911111183865003e-11,4.726143743027933e-05,-0.0001081427253666,0.0,0.0,0.0,-0.000266209768597,60.0,0.7613673210144043,-0.0,-1.5226024607795094e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,9.121049515670164e-06,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,9.604968909115996e-06,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,7.094208285707282e-06,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.604930710338522e-06,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,4.556104613584466e-05,286.4167175292969,294.1499938964844,294.6212463378906,289.4473571777344,294.81689453125,294.9444885253906,284.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.718919318402186e-05,1.2155969286720136e-10,9.718906949274242e-05,-0.000222393500735,0.0,0.0,0.0,-0.0005474392091855,60.0,1.0101126432418823,-0.0,-6.44031716845461e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,9.121049515670164e-06,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,9.604968909115996e-06,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,7.094208285707282e-06,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.604930710338522e-06,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,4.556104613584466e-05,286.4167175292969,294.1499938964844,294.6212463378906,289.4473571777344,294.81689453125,294.9444885253906,284.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.718919318402186e-05,1.2155969286720136e-10,9.718906949274242e-05,-0.000222393500735,0.0,0.0,0.0,-0.0005474392091855,60.0,1.0101126432418823,-0.0,-6.44031716845461e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,1.5553248886135407e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,1.6378427972085774e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,1.2097069884475786e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,1.637836430745665e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.769086369080469e-05,286.4193725585937,294.1499938964844,294.60504150390625,289.4717712402344,294.81207275390625,294.945556640625,284.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657279644859,2.0728464777963743e-10,0.0001657277607591,-0.0003792271891143,0.0,0.0,0.0,-0.0009334988426417,60.0,1.418109655380249,-0.0,-1.872663579760569e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,1.5553248886135407e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,1.6378427972085774e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,1.2097069884475786e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,1.637836430745665e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.769086369080469e-05,286.4193725585937,294.1499938964844,294.60504150390625,289.4717712402344,294.81207275390625,294.945556640625,284.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657279644859,2.0728464777963743e-10,0.0001657277607591,-0.0003792271891143,0.0,0.0,0.0,-0.0009334988426417,60.0,1.418109655380249,-0.0,-1.872663579760569e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,2.466573096171487e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,2.597437378426548e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,1.9184613847755827e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,2.597427192085888e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001232091162819,286.419921875,294.1499938964844,294.58990478515625,289.4979248046875,294.8059387207031,294.9442138671875,284.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628270012792,3.2873134769850765e-10,0.0002628266520332,-0.0006014136597514,0.0,0.0,0.0,-0.00148043083027,60.0,2.045276641845703,-0.0,-4.709831635807404e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,2.466573096171487e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,2.597437378426548e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,1.9184613847755827e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,2.597427192085888e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001232091162819,286.419921875,294.1499938964844,294.58990478515625,289.4979248046875,294.8059387207031,294.9442138671875,284.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628270012792,3.2873134769850765e-10,0.0002628266520332,-0.0006014136597514,0.0,0.0,0.0,-0.00148043083027,60.0,2.045276641845703,-0.0,-4.709831635807404e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,4.177843948127702e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,4.3995001760777086e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,3.2494608603883535e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,4.3994827137794346e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0002086897293338,286.4292297363281,294.1499938964844,294.5757141113281,289.5256042480469,294.7984619140625,294.9464416503906,284.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003286652208771,4.401076447724249e-10,0.0003286647843196,-0.000828385585919,0.0,0.0,0.0,-0.0018690837314352,60.0,2.4745898246765137,-0.0,-1.3512069685361894e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,4.177843948127702e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,4.3995001760777086e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,3.2494608603883535e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,4.3994827137794346e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0002086897293338,286.4292297363281,294.1499938964844,294.5757141113281,289.5256042480469,294.7984619140625,294.9464416503906,284.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003286652208771,4.401076447724249e-10,0.0003286647843196,-0.000828385585919,0.0,0.0,0.0,-0.0018690837314352,60.0,2.4745898246765137,-0.0,-1.3512069685361894e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,4.259371053194627e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,4.485352837946266e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,3.3128715585917234e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,4.485335011850111e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0002127621410181,286.423583984375,294.1499938964844,294.56890869140625,289.5399780273437,294.79278564453125,294.9444580078125,284.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004645122098736,5.783356571420484e-10,0.000464511627797,-0.0010559422662481,0.0,0.0,0.0,-0.0026148436591029,60.0,3.0961060523986816,-0.0,-1.4044566398752067e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.02712854440324e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.506064088782296e-05,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.02115721651353e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,9.506026253802702e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0004509189748205,286.4331970214844,294.1499938964844,294.5622253417969,289.5546264648437,294.76373291015625,294.8991394042969,284.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,3.423867383389734e-05,4.1100767234070175e-10,-3.423908492550254e-05,-0.0011147847399115,0.0,0.0,0.0,-5.239635356701911e-05,60.0,3.709070205688477,-0.0,-6.308358990736451e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,9.003587911138311e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,9.481274173595013e-05,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,7.002847996773198e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,9.48123706621118e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0004497431218624,286.4027099609375,294.1499938964844,294.5533752441406,289.5750427246094,294.7327880859375,294.8896484375,284.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008758439798839,1.0317404708359843e-09,0.000875842932146,-0.0018366175936535,0.0,0.0,0.0,-0.0049079419113695,60.0,5.497209072113037,-0.0,-6.27549923137849e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,9.005368337966502e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.483148460276424e-05,299.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,7.004232611507177e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.483112080488354e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0004498320340644,286.3894348144531,294.1499938964844,294.5492553710937,289.5848083496094,294.7308959960937,294.8860168457031,284.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029043769463,1.1809738742485363e-09,0.0010029032127931,-0.0021018926054239,0.0,0.0,0.0,-0.0056141889654099,60.0,6.115046977996826,-0.0,-6.277978314983558e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.034141839947551e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.513447730569168e-05,299.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,7.026611274341121e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,9.513411350781098e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0004512693558353,286.3739318847656,294.1499938964844,294.53662109375,289.61590576171875,294.7132263183594,294.8555908203125,284.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626424871385,1.4959837812966723e-09,0.0009626409737393,-0.0029703131876885,0.0,0.0,0.0,-0.0055544301867485,60.0,7.320000648498535,-0.0,-6.318150980177961e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.034141839947551e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.513447730569168e-05,299.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,7.026611274341121e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,9.513411350781098e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0004512693558353,286.3739318847656,294.1499938964844,294.53662109375,289.61590576171875,294.7132263183594,294.8555908203125,284.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626424871385,1.4959837812966723e-09,0.0009626409737393,-0.0029703131876885,0.0,0.0,0.0,-0.0055544301867485,60.0,7.320000648498535,-0.0,-6.318150980177961e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,9.066615166375414e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,9.547643276164308e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,7.051867578411475e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,9.547606896376236e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0004528915160335,286.3573913574219,294.1499938964844,294.5240783691406,289.64776611328125,294.71002197265625,294.8385009765625,284.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661011281423,1.900483992400836e-09,0.0009660992072895,-0.0040302742272615,0.0,0.0,0.0,-0.0057549551129341,60.0,7.568460941314697,-0.0,-6.363643478835003e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,9.066615166375414e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,9.547643276164308e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,7.051867578411475e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,9.547606896376236e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0004528915160335,286.3573913574219,294.1499938964844,294.5240783691406,289.64776611328125,294.71002197265625,294.8385009765625,284.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661011281423,1.900483992400836e-09,0.0009660992072895,-0.0040302742272615,0.0,0.0,0.0,-0.0057549551129341,60.0,7.568460941314697,-0.0,-6.363643478835003e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,9.097170550376175e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.57981901592575e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.075632311170921e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.57978336373344e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0004544178664218,286.3408508300781,294.1499938964844,294.511474609375,289.6801147460937,294.70660400390625,294.815673828125,284.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693566244095,2.281095534684141e-09,0.0009693543543107,-0.0050276229158043,0.0,0.0,0.0,-0.0059436433948576,60.0,7.728407382965088,-0.0,-6.406597918839907e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,9.097170550376175e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.57981901592575e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.075632311170921e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.57978336373344e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0004544178664218,286.3408508300781,294.1499938964844,294.511474609375,289.6801147460937,294.70660400390625,294.815673828125,284.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693566244095,2.281095534684141e-09,0.0009693543543107,-0.0050276229158043,0.0,0.0,0.0,-0.0059436433948576,60.0,7.728407382965088,-0.0,-6.406597918839907e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,9.113067062571643e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.596558811608702e-05,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,7.087996345944703e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,9.596523159416392e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004552119644358,286.33258056640625,294.1499938964844,294.50506591796875,289.6964416503906,294.7048034667969,294.8032531738281,284.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971064728219,2.4791273478541598e-09,0.0009710622834973,-0.0055465223267674,0.0,0.0,0.0,-0.0060418895445764,60.0,7.794869899749756,-0.0,-6.429002752383894e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
