time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,9.121876064455137e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.605834202375264e-05,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,7.094847387634218e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.605798550182952e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0004556519852485,286.3243408203125,294.1499938964844,294.4985656738281,289.7128295898437,294.70294189453125,294.789794921875,284.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719890076667,2.58881804882094e-09,0.0009719863883219,-0.0058339633978903,0.0,0.0,0.0,-0.0060961982235312,60.0,7.849258899688721,-0.0,-6.441432276460547e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.13860130822286e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.623446385376155e-05,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,7.107855344656855e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.623411460779609e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0004564874980133,286.3078308105469,294.1499938964844,294.4851989746094,289.7456359863281,294.69921875,294.7633972167969,284.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737736545503,2.7971187588349267e-09,0.0009737708605825,-0.0063797747716307,0.0,0.0,0.0,-0.006199478637427,60.0,7.959902286529541,-0.0,-6.465064927851928e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.13860130822286e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.623446385376155e-05,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,7.107855344656855e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.623411460779609e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0004564874980133,286.3078308105469,294.1499938964844,294.4851989746094,289.7456359863281,294.69921875,294.7633972167969,284.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737736545503,2.7971187588349267e-09,0.0009737708605825,-0.0063797747716307,0.0,0.0,0.0,-0.006199478637427,60.0,7.959902286529541,-0.0,-6.465064927851928e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,9.147448145085946e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.632761793909594e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,7.114735490176827e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.632726869313046e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0004569294687826,286.2914123535156,294.1499938964844,294.4711608886719,289.77838134765625,294.6951904296875,294.7371826171875,284.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747163858264,2.907255547413001e-09,0.0009747134754434,-0.006668365560472,0.0,0.0,0.0,-0.0062540820799767,60.0,8.052679061889648,-0.0,-6.477578295971398e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,9.147448145085946e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.632761793909594e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,7.114735490176827e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.632726869313046e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0004569294687826,286.2914123535156,294.1499938964844,294.4711608886719,289.77838134765625,294.6951904296875,294.7371826171875,284.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747163858264,2.907255547413001e-09,0.0009747134754434,-0.006668365560472,0.0,0.0,0.0,-0.0062540820799767,60.0,8.052679061889648,-0.0,-6.477578295971398e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.15314958547242e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.638765186537056e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,7.11916945874691e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.638730261940508e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0004572143079712,286.2750549316406,294.1499938964844,294.45623779296875,289.810791015625,294.69097900390625,294.7110900878906,284.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753225604072,2.978204571846277e-09,0.0009753195918165,-0.0068542729131877,0.0,0.0,0.0,-0.0062892520800232,60.0,8.137184143066406,-0.0,-6.485645798193218e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.15314958547242e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.638765186537056e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,7.11916945874691e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.638730261940508e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0004572143079712,286.2750549316406,294.1499938964844,294.45623779296875,289.810791015625,294.69097900390625,294.7110900878906,284.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753225604072,2.978204571846277e-09,0.0009753195918165,-0.0068542729131877,0.0,0.0,0.0,-0.0062892520800232,60.0,8.137184143066406,-0.0,-6.485645798193218e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.156177111435682e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,9.641952783567832e-05,299.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,7.12152395863086e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.641918586567044e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0004573656187858,286.2587280273437,294.1499938964844,294.4402770996094,289.8427429199219,294.6866455078125,294.6849670410156,284.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756411309354,3.015841798514884e-09,0.000975638104137,-0.0069528967142105,0.0,0.0,0.0,-0.0063078934326767,60.0,8.215173721313477,-0.0,-6.489927528718908e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.156177111435682e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,9.641952783567832e-05,299.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,7.12152395863086e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.641918586567044e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0004573656187858,286.2587280273437,294.1499938964844,294.4402770996094,289.8427429199219,294.6866455078125,294.6849670410156,284.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756411309354,3.015841798514884e-09,0.000975638104137,-0.0069528967142105,0.0,0.0,0.0,-0.0063078934326767,60.0,8.215173721313477,-0.0,-6.489927528718908e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,9.159607725450768e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.645565296523272e-05,299.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,7.12419132469222e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,9.645531099522486e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0004575370112434,286.2505798339844,294.1499938964844,294.4317932128906,289.8584289550781,294.68438720703125,294.6717224121094,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760062093846,3.058539421729733e-09,0.0009760031243786,-0.007064776495099,0.0,0.0,0.0,-0.0063290600664913,60.0,8.253355026245117,-0.0,-6.494786219946036e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,9.164991934085263e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.651234722696243e-05,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,7.128379365894943e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,9.65120125329122e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0004578059888444,286.242431640625,294.1499938964844,294.4230041503906,289.8739624023437,294.6820983886719,294.6582946777344,284.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765794966369,3.125583569740797e-09,0.0009765763534232,-0.0072404500097036,0.0,0.0,0.0,-0.0063622966408729,60.0,8.291194915771484,-0.0,-6.502419580556308e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.177524771075696e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,9.66443185461685e-05,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,7.138126238714904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.664398385211824e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0004584320704452,286.2301025390625,294.1499938964844,294.408935546875,289.8970642089844,294.67840576171875,294.636962890625,284.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779141983017,3.281668048416008e-09,0.0009779109386727,-0.0076494310051202,0.0,0.0,0.0,-0.0064396737143397,60.0,8.349072456359863,-0.0,-6.520208017946062e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,9.18244186323136e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,9.669609426055104e-05,299.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,7.141950482036918e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,9.669575956650078e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0004586776776704,286.2261962890625,294.1499938964844,294.404296875,289.9042358398437,294.6771850585937,294.6299133300781,284.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784378344193,3.342907062275912e-09,0.0009784344583749,-0.0078098913654685,0.0,0.0,0.0,-0.0064700320363044,60.0,8.367524147033691,-0.0,-6.527194074124054e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.203300578519702e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.691574814496562e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,7.158173684729263e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.691541345091537e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0004597196821123,286.21002197265625,294.1499938964844,294.3838806152344,289.93341064453125,294.6720886230469,294.60040283203125,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602715903383568e-09,0.0009806561283767,-0.0084906453266739,0.0,0.0,0.0,-0.0065988302230834,60.0,8.444317817687988,-0.0,-6.556873444196756e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.203300578519702e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.691574814496562e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,7.158173684729263e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.691541345091537e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0004597196821123,286.21002197265625,294.1499938964844,294.3838806152344,289.93341064453125,294.6720886230469,294.60040283203125,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602715903383568e-09,0.0009806561283767,-0.0084906453266739,0.0,0.0,0.0,-0.0065988302230834,60.0,8.444317817687988,-0.0,-6.556873444196756e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.225960093317552e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.715435589896516e-05,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,7.175797509262338e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,9.715402848087253e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0004608515882864,286.19384765625,294.1499938964844,294.36163330078125,289.96124267578125,294.6666564941406,294.5690002441406,284.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.8849523598116775e-09,0.0009830693015828,-0.0092301508411765,0.0,0.0,0.0,-0.0067387460730969,60.0,8.51980209350586,-0.0,-6.589190348904594e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.225960093317552e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.715435589896516e-05,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,7.175797509262338e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,9.715402848087253e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0004608515882864,286.19384765625,294.1499938964844,294.36163330078125,289.96124267578125,294.6666564941406,294.5690002441406,284.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.8849523598116775e-09,0.0009830693015828,-0.0092301508411765,0.0,0.0,0.0,-0.0067387460730969,60.0,8.51980209350586,-0.0,-6.589190348904594e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.245524415746333e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.736037463881075e-05,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,7.19101371942088e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,9.736004722071812e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.000461828924017,286.1777648925781,294.1499938964844,294.3373107910156,289.98748779296875,294.6607971191406,294.5375061035156,284.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851605864241,4.128635211486653e-09,0.0009851563954725,-0.009868623688817,0.0,0.0,0.0,-0.0068595674820244,60.0,8.59018611907959,-0.0,-6.617156600441376e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.245524415746333e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.736037463881075e-05,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,7.19101371942088e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,9.736004722071812e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.000461828924017,286.1777648925781,294.1499938964844,294.3373107910156,289.98748779296875,294.6607971191406,294.5375061035156,284.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851605864241,4.128635211486653e-09,0.0009851563954725,-0.009868623688817,0.0,0.0,0.0,-0.0068595674820244,60.0,8.59018611907959,-0.0,-6.617156600441376e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.25544954952784e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.746488649398088e-05,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,7.198732782853767e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,9.746456635184586e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0004623247368726,286.1697082519531,294.1499938964844,294.3243408203125,289.9999694824219,294.6578674316406,294.5215148925781,284.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862212464213,4.2522581011894545e-09,0.0009862170554697,-0.0101925218477845,0.0,0.0,0.0,-0.0069208703935146,60.0,8.625384330749512,-0.0,-6.631366744613842e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,9.25940039451234e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,9.75064904196188e-05,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,7.201805419754237e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,9.750617027748376e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0004625221190508,286.1617126464844,294.1499938964844,294.31072998046875,290.0119934082031,294.6546325683594,294.50506591796875,284.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866368491202,4.30143654028825e-09,0.0009866325417533,-0.0103213768452405,0.0,0.0,0.0,-0.0069452249445021,60.0,8.654155731201172,-0.0,-6.637024085875964e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,9.26120628719218e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.752549522090705e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.203208951978013e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.7525175078772e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0004626123409252,286.1458740234375,294.1499938964844,294.2817077636719,290.03448486328125,294.6476135253906,294.4728088378906,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868333581835,4.3238541636014816e-09,0.0009868290508165,-0.0103801069781184,0.0,0.0,0.0,-0.0069563621655106,60.0,8.703524589538574,-0.0,-6.639603356006776e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,9.26120628719218e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.752549522090705e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.203208951978013e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.7525175078772e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0004626123409252,286.1458740234375,294.1499938964844,294.2817077636719,290.03448486328125,294.6476135253906,294.4728088378906,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868333581835,4.3238541636014816e-09,0.0009868290508165,-0.0103801069781184,0.0,0.0,0.0,-0.0069563621655106,60.0,8.703524589538574,-0.0,-6.639603356006776e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,9.258529462385924e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.749730088515209e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.201126572908834e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,9.749698801897466e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0004624786961358,286.1300964355469,294.1499938964844,294.25,290.0548095703125,294.64019775390625,294.4403991699219,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865532629191,4.2904328978465855e-09,0.0009865489555522,-0.0102925356477499,0.0,0.0,0.0,-0.0069398223422467,60.0,8.745705604553223,-0.0,-6.635757188178104e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,9.258529462385924e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.749730088515209e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.201126572908834e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,9.749698801897466e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0004624786961358,286.1300964355469,294.1499938964844,294.25,290.0548095703125,294.64019775390625,294.4403991699219,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865532629191,4.2904328978465855e-09,0.0009865489555522,-0.0102925356477499,0.0,0.0,0.0,-0.0069398223422467,60.0,8.745705604553223,-0.0,-6.635757188178104e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,9.24689375096932e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,9.73747664829716e-05,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,7.192076009232551e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.73744608927518e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0004618975217454,286.11444091796875,294.1499938964844,294.2109375,290.0738525390625,294.6320495605469,294.4077453613281,284.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853105293586,4.145381371500889e-09,0.000985306338407,-0.0099124927073717,0.0,0.0,0.0,-0.0068679028190672,60.0,8.779000282287598,-0.0,-6.61908003962708e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,9.24689375096932e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,9.73747664829716e-05,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,7.192076009232551e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.73744608927518e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0004618975217454,286.11444091796875,294.1499938964844,294.2109375,290.0738525390625,294.6320495605469,294.4077453613281,284.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853105293586,4.145381371500889e-09,0.000985306338407,-0.0099124927073717,0.0,0.0,0.0,-0.0068679028190672,60.0,8.779000282287598,-0.0,-6.61908003962708e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.229478746419773e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.71913686953485e-05,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.178530358942226e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.71910631051287e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0004610276664607,286.0989074707031,294.1499938964844,294.1605224609375,290.0926513671875,294.623046875,294.3741149902344,284.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834525408223,3.9283221120456355e-09,0.0009834485827013,-0.0093437759205698,0.0,0.0,0.0,-0.0067602889612317,60.0,8.804742813110352,-0.0,-6.594162726969445e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.229478746419773e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.71913686953485e-05,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.178530358942226e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.71910631051287e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0004610276664607,286.0989074707031,294.1499938964844,294.1605224609375,290.0926513671875,294.623046875,294.3741149902344,284.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834525408223,3.9283221120456355e-09,0.0009834485827013,-0.0093437759205698,0.0,0.0,0.0,-0.0067602889612317,60.0,8.804742813110352,-0.0,-6.594162726969445e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,9.219979983754456e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,9.709133883006872e-05,299.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,7.171141623985022e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,9.709103323984893e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0004605531867127,286.0911560058594,294.1499938964844,294.1312866210937,290.1018371582031,294.6186828613281,294.3568725585937,284.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824394946917,3.809930593234867e-09,0.0009824356529861,-0.0090335747227072,0.0,0.0,0.0,-0.0067015942186117,60.0,8.817724227905273,-0.0,-6.580591360716427e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,9.208324627252296e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,9.696860070107503e-05,299.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,7.162076508393511e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.696829511085524e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0004599710227921,286.0834350585937,294.1499938964844,294.0995178222656,290.11090087890625,294.6139831542969,294.33905029296875,284.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.664670344960541e-09,0.0009811866329982,-0.008652975782752,0.0,0.0,0.0,-0.0066295475699007,60.0,8.826936721801758,-0.0,-6.563960397443226e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.188640979118644e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,9.676131594460458e-05,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,7.146766438381746e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,9.67610176303424e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0004589878371916,286.07049560546875,294.1499938964844,294.04071044921875,290.12567138671875,294.60565185546875,294.3084411621094,284.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790955809876,3.4193672338034276e-09,0.0009790920885279,-0.0080102300271391,0.0,0.0,0.0,-0.0065079559572041,60.0,8.840476036071777,-0.0,-6.53592096000466e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.185723320115358e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.673058957559988e-05,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,7.144497067201883e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.673029853729533e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.0004588421143125,286.0680847167969,294.1499938964844,294.0287780761719,290.12841796875,294.6036376953125,294.3023986816406,284.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787844028323,3.383007873836163e-09,0.000978781026788,-0.0079149613156914,0.0,0.0,0.0,-0.0064899302087724,60.0,8.842442512512207,-0.0,-6.531769969342349e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.164842049358413e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.65106883086264e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,7.128255674615502e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.651039727032185e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0004577990912366,286.0528564453125,294.1499938964844,293.9491271972656,290.1449279785156,294.5923156738281,294.26971435546875,284.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765563299879,3.1227611607675954e-09,0.0009765531867742,-0.0072330539114773,0.0,0.0,0.0,-0.0063609024509787,60.0,8.855016708374023,-0.0,-6.502098415239743e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.164842049358413e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.65106883086264e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,7.128255674615502e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.651039727032185e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0004577990912366,286.0528564453125,294.1499938964844,293.9491271972656,290.1449279785156,294.5923156738281,294.26971435546875,284.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765563299879,3.1227611607675954e-09,0.0009765531867742,-0.0072330539114773,0.0,0.0,0.0,-0.0063609024509787,60.0,8.855016708374023,-0.0,-6.502098415239743e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.149988181889056e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.63542697718367e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,7.11670218151994e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,9.635397873353212e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0004570571472868,286.03778076171875,294.1499938964844,293.8613586425781,290.16021728515625,294.57940673828125,294.2305908203125,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749728487804,2.9376230337163634e-09,0.0009749699383974,-0.0067479410208761,0.0,0.0,0.0,-0.0062691206112504,60.0,8.867774963378906,-0.0,-6.481030823124456e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.149988181889056e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.63542697718367e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,7.11670218151994e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,9.635397873353212e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0004570571472868,286.03778076171875,294.1499938964844,293.8613586425781,290.16021728515625,294.57940673828125,294.2305908203125,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749728487804,2.9376230337163634e-09,0.0009749699383974,-0.0067479410208761,0.0,0.0,0.0,-0.0062691206112504,60.0,8.867774963378906,-0.0,-6.481030823124456e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.141372720478104e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,9.626353130443022e-05,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.110000296961516e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,9.626324754208326e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0004566268471535,286.0227966308594,294.1499938964844,293.76629638671875,290.1741027832031,294.5651550292969,294.1883239746094,284.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740539244376,2.830208511994669e-09,0.0009740510722622,-0.0064664832316339,0.0,0.0,0.0,-0.0062158689834177,60.0,8.882040977478027,-0.0,-6.468823698924099e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.141372720478104e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,9.626353130443022e-05,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.110000296961516e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,9.626324754208326e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0004566268471535,286.0227966308594,294.1499938964844,293.76629638671875,290.1741027832031,294.5651550292969,294.1883239746094,284.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740539244376,2.830208511994669e-09,0.0009740510722622,-0.0064664832316339,0.0,0.0,0.0,-0.0062158689834177,60.0,8.882040977478027,-0.0,-6.468823698924099e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
