time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.13850890356116e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.623337246011944e-05,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,7.107772398740053e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.623308869777249e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0004564838018268,286.0153503417969,294.1499938964844,293.7162780761719,290.18048095703125,294.5575561523437,294.16571044921875,284.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737483342178,2.794490860935639e-09,0.00097374554025,-0.006372891832143,0.0,0.0,0.0,-0.0061981612816452,60.0,8.889519691467285,-0.0,-6.464767210445643e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.13777985260822e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,9.622569632483646e-05,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,7.107205601641908e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.622541256248952e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0004564474220387,286.0079345703125,294.1499938964844,293.6647644042969,290.1864013671875,294.5495300292969,294.1435852050781,284.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973671907559,2.785377040126491e-09,0.0009736691135913,-0.0063490094617009,0.0,0.0,0.0,-0.0061936508864164,60.0,8.897565841674805,-0.0,-6.463731949679642e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.135867730947211e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.62055491982028e-05,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.105717668309808e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,9.620527271181344e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,0.000456351932371,285.9931640625,294.1499938964844,293.5575866699219,290.1968994140625,294.53228759765625,294.0923156738281,284.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734659688547,2.7614803776998542e-09,0.0009734632330946,-0.0062863938510417,0.0,0.0,0.0,-0.0061817965470254,60.0,8.912230491638184,-0.0,-6.46101909751451e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.135867730947211e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.62055491982028e-05,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.105717668309808e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,9.620527271181344e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,0.000456351932371,285.9931640625,294.1499938964844,293.5575866699219,290.1968994140625,294.53228759765625,294.0923156738281,284.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734659688547,2.7614803776998542e-09,0.0009734632330946,-0.0062863938510417,0.0,0.0,0.0,-0.0061817965470254,60.0,8.912230491638184,-0.0,-6.46101909751451e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.131871775025502e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.616347233531997e-05,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.102609379217029e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,9.616319584893064e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0004561523965094,285.9785461425781,294.1499938964844,293.445556640625,290.2054748535156,294.5133056640625,294.0339660644531,284.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730422752909,2.711633584340234e-09,0.0009730395395308,-0.0061557772569358,0.0,0.0,0.0,-0.0061570983380079,60.0,8.923203468322754,-0.0,-6.455361045709651e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.131871775025502e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.616347233531997e-05,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.102609379217029e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,9.616319584893064e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0004561523965094,285.9785461425781,294.1499938964844,293.445556640625,290.2054748535156,294.5133056640625,294.0339660644531,284.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730422752909,2.711633584340234e-09,0.0009730395395308,-0.0061557772569358,0.0,0.0,0.0,-0.0061570983380079,60.0,8.923203468322754,-0.0,-6.455361045709651e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,9.12220566533506e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,9.606167441233993e-05,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,7.095090404618531e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,9.60614052019082e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0004556695930659,285.9640808105469,294.1499938964844,293.3295288085937,290.2120361328125,294.4921875,293.9759826660156,284.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720131638459,2.591133085871888e-09,0.0009720106027089,-0.0058400253765285,0.0,0.0,0.0,-0.0060973679646849,60.0,8.926688194274902,-0.0,-6.441693756187308e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,9.12220566533506e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,9.606167441233993e-05,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,7.095090404618531e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,9.60614052019082e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0004556695930659,285.9640808105469,294.1499938964844,293.3295288085937,290.2120361328125,294.4921875,293.9759826660156,284.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720131638459,2.591133085871888e-09,0.0009720106027089,-0.0058400253765285,0.0,0.0,0.0,-0.0060973679646849,60.0,8.926688194274902,-0.0,-6.441693756187308e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,9.108900849241763e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.59215612965636e-05,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,7.084741810103878e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.592129208613188e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0004550050070974,285.9496765136719,294.1499938964844,293.2103271484375,290.2165222167969,294.47003173828125,293.9181823730469,284.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705949341878,2.425296630192974e-09,0.0009705925476737,-0.0054054763168096,0.0,0.0,0.0,-0.006015155930072,60.0,8.925440788269043,-0.0,-6.422909137882017e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,9.108900849241763e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.59215612965636e-05,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,7.084741810103878e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.592129208613188e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0004550050070974,285.9496765136719,294.1499938964844,293.2103271484375,290.2165222167969,294.47003173828125,293.9181823730469,284.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705949341878,2.425296630192974e-09,0.0009705925476737,-0.0054054763168096,0.0,0.0,0.0,-0.006015155930072,60.0,8.925440788269043,-0.0,-6.422909137882017e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.102239710045978e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,9.585141378920524e-05,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,7.079560600686818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,9.585115185473114e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0004546723212115,285.9425048828125,294.1499938964844,293.1497497558594,290.2179260253906,294.45867919921875,293.8880615234375,284.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698852663859,2.342279037392813e-09,0.0009698829380795,-0.0051879403181374,0.0,0.0,0.0,-0.0059740021824836,60.0,8.923818588256836,-0.0,-6.413515762915267e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,9.087356011150403e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,9.569467511028051e-05,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,7.067983824526891e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.56944131758064e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0004539288638625,285.9354248046875,294.1499938964844,293.0887145996094,290.2188415527344,294.4463806152344,293.8627624511719,284.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682945092208,2.156799627783812e-09,0.0009682923555374,-0.0047019198536872,0.0,0.0,0.0,-0.0058820289559662,60.0,8.914806365966797,-0.0,-6.39255404166761e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.060531010618432e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,9.541219333186746e-05,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,7.047119288472459e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,9.541193139739336e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0004525889526121,285.9224548339844,294.1499938964844,292.9754333496094,290.21905517578125,294.4232788085937,293.8196716308594,284.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654386667534,1.8225312370390159e-09,0.0009654368041083,-0.0038260016590356,0.0,0.0,0.0,-0.0057163317687809,60.0,8.896571159362793,-0.0,-6.354863302249214e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,9.058558498509228e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.539142047287896e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,7.045585516607389e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,9.539115853840484e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.000452490436146,285.9213562011719,294.1499938964844,292.9655456542969,290.218994140625,294.4210205078125,293.8178100585937,284.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652283042669,1.797948789850068e-09,0.0009652265580371,-0.0037615858018398,0.0,0.0,0.0,-0.0057041449472308,60.0,8.894417762756348,-0.0,-6.352095738293428e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.033547394210471e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,9.512803080724552e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,7.026131788734347e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.512777614872904e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0004512411251198,285.9074401855469,294.1499938964844,292.8416442871094,290.2170104980469,294.3935546875,293.7900390625,284.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625607053749,1.486271883344159e-09,0.0009625592501834,-0.0029448624700307,0.0,0.0,0.0,-0.005549622233957,60.0,8.868776321411133,-0.0,-6.31706029707857e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.033547394210471e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,9.512803080724552e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,7.026131788734347e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.512777614872904e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0004512411251198,285.9074401855469,294.1499938964844,292.8416442871094,290.2170104980469,294.3935546875,293.7900390625,284.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625607053749,1.486271883344159e-09,0.0009625592501834,-0.0029448624700307,0.0,0.0,0.0,-0.005549622233957,60.0,8.868776321411133,-0.0,-6.31706029707857e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.016835247166456e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.495204722043128e-05,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,7.013133290456608e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,9.495179256191476e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0004504063399508,285.8912048339844,294.1499938964844,292.7750244140625,290.215087890625,294.3758850097656,293.7750244140625,284.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249005863443,1.342252198277549e-09,0.0010248991893604,-0.0025038968306034,0.0,0.0,0.0,-0.0057977745309472,60.0,9.067962646484377,-0.0,-6.293705467896872e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,9.009597852127628e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,9.487582428846508e-05,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,7.007503882050514e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,9.48755769059062e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0004500448412727,285.8868103027344,294.1499938964844,292.7178039550781,290.2129821777344,294.35009765625,293.751708984375,284.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612789726816,1.1891004847441875e-09,0.0009612778085283,-0.0021648828405886,0.0,0.0,0.0,-0.0054086335003376,60.0,9.058350563049316,-0.0,-6.283602971279835e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,5.6934008171083406e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,5.9954520111205056e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,4.4282249291427433e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,5.995436367811635e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0002843951515387,285.8790283203125,294.1499938964844,292.5948486328125,290.2069396972656,294.324951171875,293.7339172363281,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393408450298,8.65966853780264e-10,0.0007393399719148,-0.0015372999478131,0.0,0.0,0.0,-0.0041326163336634,60.0,7.9825439453125,-0.0,-2.5092331767950785e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,5.6934008171083406e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,5.9954520111205056e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,4.4282249291427433e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,5.995436367811635e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0002843951515387,285.8790283203125,294.1499938964844,292.5948486328125,290.2069396972656,294.324951171875,293.7339172363281,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393408450298,8.65966853780264e-10,0.0007393399719148,-0.0015372999478131,0.0,0.0,0.0,-0.0041326163336634,60.0,7.9825439453125,-0.0,-2.5092331767950785e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,9.030389628605916e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,9.509477240499108e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.023674697848037e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,9.50945250224322e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0004510834696702,285.88055419921875,294.1499938964844,292.5339660644531,290.20318603515625,294.2968139648437,293.69189453125,284.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,0.000149414234329,3.3340030736184184e-10,-0.000149414569023,-0.0010259292321279,0.0,0.0,0.0,0.000561662542168,60.0,6.710885047912598,-0.0,-6.312630773663841e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,4.578753214445896e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,4.821668699150905e-05,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,3.561272023944184e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,4.82165596622508e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0002287165698362,285.8495178222656,294.1499938964844,292.4736328125,290.1990051269531,294.2592163085937,293.6812438964844,284.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004358617006801,5.581160533729701e-10,0.0004358611186034,-0.0010314350947737,0.0,0.0,0.0,-0.0024630392435938,60.0,6.473740100860596,-0.0,-1.6229005694867737e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,3.2967287552310154e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,3.471629315754399e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.5641364118200727e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,3.471620220807381e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001646772579988,285.8486022949219,294.1499938964844,292.3549194335937,290.1893615722656,294.2449035644531,293.6739196777344,284.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513420233502,4.3942546823494405e-10,0.0003513415867928,-0.0008039154345169,0.0,0.0,0.0,-0.0019790024962276,60.0,4.793498992919922,-0.0,-8.413249652505783e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,3.2967287552310154e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,3.471629315754399e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.5641364118200727e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,3.471620220807381e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001646772579988,285.8486022949219,294.1499938964844,292.3549194335937,290.1893615722656,294.2449035644531,293.6739196777344,284.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513420233502,4.3942546823494405e-10,0.0003513415867928,-0.0008039154345169,0.0,0.0,0.0,-0.0019790024962276,60.0,4.793498992919922,-0.0,-8.413249652505783e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,2.999157550220844e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,3.1582712836097926e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,2.332690746698063e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,3.158262916258536e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001498130732215,285.85272216796875,294.1499938964844,292.23956298828125,290.1781311035156,294.23193359375,293.66656494140625,284.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002556612889748,3.3569216850715117e-10,0.0002556609688326,-0.000626879511401,0.0,0.0,0.0,-0.0014498343225568,60.0,3.92966628074646,-0.0,-6.962991516701322e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,2.999157550220844e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,3.1582712836097926e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,2.332690746698063e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,3.158262916258536e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001498130732215,285.85272216796875,294.1499938964844,292.23956298828125,290.1781311035156,294.23193359375,293.66656494140625,284.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002556612889748,3.3569216850715117e-10,0.0002556609688326,-0.000626879511401,0.0,0.0,0.0,-0.0014498343225568,60.0,3.92966628074646,-0.0,-6.962991516701322e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,2.2739892301615328e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,2.394630791968666e-05,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,1.768667971191462e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,2.394624607404694e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001135896673076,285.8484802246094,294.1499938964844,292.1792297363281,290.1715393066406,294.2260131835937,293.6658020019531,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002416813513264,3.0243765825055365e-10,0.0002416810457361,-0.0005534327356144,0.0,0.0,0.0,-0.0013614178169518,60.0,3.4791829586029053,-0.0,-4.002894460342077e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,2.01140355784446e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,2.118114207405597e-05,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,1.5644334780517966e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,2.118108568538446e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001004730656859,285.8500061035156,294.1499938964844,292.1283569335937,290.16552734375,294.2226867675781,293.6656799316406,284.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143243764294,2.6806579178639817e-10,0.0002143241144949,-0.0004904255038127,0.0,0.0,0.0,-0.0012072284007444,60.0,3.149674892425537,-0.0,-3.131812364998154e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,1.4658748114015909e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,1.5436435205629095e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,1.1401310985093003e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,1.5436395187862217e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,7.322296733036637e-05,285.85235595703125,294.1499938964844,292.02215576171875,290.1517944335937,294.2189025878906,293.6662902832031,284.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561962417326,1.95362032107127e-10,0.0001561960525577,-0.0003574140719138,0.0,0.0,0.0,-0.000879808794707,60.0,2.5560896396636963,-0.0,-1.663378323968345e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,1.4658748114015909e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,1.5436435205629095e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,1.1401310985093003e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,1.5436395187862217e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,7.322296733036637e-05,285.85235595703125,294.1499938964844,292.02215576171875,290.1517944335937,294.2189025878906,293.6662902832031,284.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561962417326,1.95362032107127e-10,0.0001561960525577,-0.0003574140719138,0.0,0.0,0.0,-0.000879808794707,60.0,2.5560896396636963,-0.0,-1.663378323968345e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,1.217015233123675e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,1.2815813533961771e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,9.465726179769264e-06,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,1.2815779882657807e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,6.079200466047041e-05,285.8529357910156,294.1499938964844,291.9711608886719,290.14453125,294.21807861328125,293.6665344238281,284.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296816044487,1.6219825482721714e-10,0.0001296814443776,-0.0002967405889648,0.0,0.0,0.0,-0.0007304589962586,60.0,2.291566848754883,-0.0,-1.146540307139787e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.642109034757596e-06,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,1.0153648872801568e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,7.499458661186509e-06,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,1.0153622497455215e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,4.816398723050952e-05,285.8535461425781,294.1499938964844,291.9217529296875,290.1370849609375,294.2171630859375,293.6667785644531,284.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027472753776,1.2850941144559866e-10,0.0001027471444103,-0.0002351063303649,0.0,0.0,0.0,-0.0005787450354546,60.0,2.023909330368042,-0.0,-7.19683090899536e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,5.78713388676988e-06,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,6.094157470215578e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,4.501128842093749e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,6.094141554058297e-06,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,2.8907728847116232e-05,285.8540954589844,294.1499938964844,291.82794189453125,290.1217041015625,294.2164001464844,293.66705322265625,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.166533421492204e-05,7.712758209876823e-11,6.16652614553459e-05,-0.0001411045523127,0.0,0.0,0.0,-0.0003473430406302,60.0,1.5800647735595703,-0.0,-2.592533132617092e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,5.78713388676988e-06,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,6.094157470215578e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,4.501128842093749e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,6.094141554058297e-06,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,2.8907728847116232e-05,285.8540954589844,294.1499938964844,291.82794189453125,290.1217041015625,294.2164001464844,293.66705322265625,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.166533421492204e-05,7.712758209876823e-11,6.16652614553459e-05,-0.0001411045523127,0.0,0.0,0.0,-0.0003473430406302,60.0,1.5800647735595703,-0.0,-2.592533132617092e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,3.079010639339685e-06,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,3.242360662625288e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,2.394799139437964e-06,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,3.2423522497992963e-06,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,1.5380186596303247e-05,285.85235595703125,294.1499938964844,291.7415771484375,290.1058654785156,294.2168884277344,293.6670837402344,284.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.28088499372825e-05,4.1035466691319294e-11,3.2808809919515625e-05,-7.507412374252453e-05,0.0,0.0,0.0,-0.0001848027459345,60.0,1.1873689889907837,-0.0,-7.338708113424629e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,3.079010639339685e-06,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,3.242360662625288e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,2.394799139437964e-06,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,3.2423522497992963e-06,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,1.5380186596303247e-05,285.85235595703125,294.1499938964844,291.7415771484375,290.1058654785156,294.2168884277344,293.6670837402344,284.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.28088499372825e-05,4.1035466691319294e-11,3.2808809919515625e-05,-7.507412374252453e-05,0.0,0.0,0.0,-0.0001848027459345,60.0,1.1873689889907837,-0.0,-7.338708113424629e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,1.6168025922524976e-06,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,1.7025785155055928e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.2575200116771157e-06,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,1.7025740817189217e-06,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,8.076206540863495e-06,285.8523864746094,294.1499938964844,291.6634826660156,290.0898132324219,294.2168273925781,293.6670837402344,284.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.722822526062373e-05,2.15480706194926e-11,1.7228203432750888e-05,-3.9422011468559504e-05,0.0,0.0,0.0,-9.704160038381816e-05,60.0,0.9802961349487304,-0.0,-2.0235375874921857e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,1.6168025922524976e-06,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,1.7025785155055928e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.2575200116771157e-06,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,1.7025740817189217e-06,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,8.076206540863495e-06,285.8523864746094,294.1499938964844,291.6634826660156,290.0898132324219,294.2168273925781,293.6670837402344,284.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.722822526062373e-05,2.15480706194926e-11,1.7228203432750888e-05,-3.9422011468559504e-05,0.0,0.0,0.0,-9.704160038381816e-05,60.0,0.9802961349487304,-0.0,-2.0235375874921857e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,6.861513384137652e-07,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.225535227917135e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,5.336761432772619e-07,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,7.225516469588911e-07,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,3.427443516557105e-06,285.8523864746094,294.1499938964844,291.5944519042969,290.0738220214844,294.2168273925781,293.6670837402344,284.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.311649369512452e-06,9.144974708052978e-12,7.311640274565434e-06,-1.673054794082418e-05,0.0,0.0,0.0,-4.1184379369951785e-05,60.0,0.8291361927986145,-0.0,-3.644492260063137e-12,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
