time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,6.861513384137652e-07,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.225535227917135e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,5.336761432772619e-07,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,7.225516469588911e-07,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,3.427443516557105e-06,285.8523864746094,294.1499938964844,291.5944519042969,290.0738220214844,294.2168273925781,293.6670837402344,284.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.311649369512452e-06,9.144974708052978e-12,7.311640274565434e-06,-1.673054794082418e-05,0.0,0.0,0.0,-4.1184379369951785e-05,60.0,0.8291361927986145,-0.0,-3.644492260063137e-12,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,2.203272657652633e-07,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,2.320162479918509e-07,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.713665938041231e-07,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,2.320156369250981e-07,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,1.1005726037183194e-06,285.8523864746094,294.1499938964844,291.5635986328125,290.0659484863281,294.2168273925781,293.6670837402344,284.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.347946519876132e-06,2.9366012659765017e-12,2.3479437913920265e-06,-5.372493887989549e-06,0.0,0.0,0.0,-1.3225260772742333e-05,60.0,0.7419834136962891,-0.0,-3.757800819646773e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,9.59871755412678e-08,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,1.0107956427418685e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,7.465710183396369e-08,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,1.0107930137337465e-07,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,4.794724191015121e-07,285.8491516113281,294.1499938964844,291.53533935546875,290.0581359863281,294.2178955078125,293.6668395996094,284.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230352245343963e-06,1.2795208685981165e-12,1.0230339739791816e-06,-2.340787432331126e-06,0.0,0.0,0.0,-5.762427463196218e-06,60.0,0.6728386878967285,-0.0,-7.132203085503247e-14,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,5.202421249350665e-08,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,5.478424469629317e-08,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,4.046349744157851e-08,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,5.4784099035032354e-08,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,2.598698927158694e-07,285.8491516113281,294.1499938964844,291.4869079589844,290.0429992675781,294.2178955078125,293.6668395996094,284.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.547761361412995e-07,6.937696944708804e-13,5.547754540202732e-07,-1.2691760957750375e-06,0.0,0.0,0.0,-3.1248346203938127e-06,60.0,0.609508752822876,-0.0,-2.0951171909020832e-14,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,5.202421249350665e-08,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,5.478424469629317e-08,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,4.046349744157851e-08,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,5.4784099035032354e-08,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,2.598698927158694e-07,285.8491516113281,294.1499938964844,291.4869079589844,290.0429992675781,294.2178955078125,293.6668395996094,284.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.547761361412995e-07,6.937696944708804e-13,5.547754540202732e-07,-1.2691760957750375e-06,0.0,0.0,0.0,-3.1248346203938127e-06,60.0,0.609508752822876,-0.0,-2.0951171909020832e-14,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,7.035588778236955e-11,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,7.408846453005323e-11,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,5.4721543268909656e-11,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.408827024102392e-11,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,3.514397384218881e-10,285.8491516113281,294.1499938964844,291.45001220703125,290.028564453125,294.2178955078125,293.6668395996094,284.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.603611074102901e-10,9.236501478278856e-16,7.603602192318704e-10,-1.7334068624919041e-09,0.0,0.0,0.0,-4.2782630771398544e-09,60.0,0.5436025857925415,-0.0,-3.83175876816962e-20,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,7.035588778236955e-11,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,7.408846453005323e-11,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,5.4721543268909656e-11,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.408827024102392e-11,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,3.514397384218881e-10,285.8491516113281,294.1499938964844,291.45001220703125,290.028564453125,294.2178955078125,293.6668395996094,284.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.603611074102901e-10,9.236501478278856e-16,7.603602192318704e-10,-1.7334068624919041e-09,0.0,0.0,0.0,-4.2782630771398544e-09,60.0,0.5436025857925415,-0.0,-3.83175876816962e-20,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,3.223579042588297e-11,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,3.394598838135643e-11,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,2.5072416365290448e-11,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,3.394589817573568e-11,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,1.6102330580025634e-10,285.8491516113281,294.1499938964844,291.4195251464844,290.013671875,294.2178955078125,293.6668395996094,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.545063964605077e-10,4.475164639733311e-16,3.5450595237129784e-10,-8.029348852467422e-10,0.0,0.0,0.0,-1.9936123862862587e-09,60.0,0.50456303358078,-0.0,-8.044033381251991e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,3.223579042588297e-11,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,3.394598838135643e-11,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,2.5072416365290448e-11,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,3.394589817573568e-11,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,1.6102330580025634e-10,285.8491516113281,294.1499938964844,291.4195251464844,290.013671875,294.2178955078125,293.6668395996094,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.545063964605077e-10,4.475164639733311e-16,3.5450595237129784e-10,-8.029348852467422e-10,0.0,0.0,0.0,-1.9936123862862587e-09,60.0,0.50456303358078,-0.0,-8.044033381251991e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,1.2791980148751936e-11,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,1.3470629993406202e-11,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.949372055395587e-12,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,1.3470594431574943e-11,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,6.389813678175926e-11,285.8490600585937,294.1499938964844,291.3898620605469,289.9969787597656,294.2179260253906,293.6668395996094,284.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.383293340984082e-10,1.797591055415409e-16,1.383291536871667e-10,-3.15173248610634e-10,0.0,0.0,0.0,-7.8580342233181e-10,60.0,0.4671726524829864,-0.0,-1.2666971543348794e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,1.2791980148751936e-11,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,1.3470629993406202e-11,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.949372055395587e-12,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,1.3470594431574943e-11,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,6.389813678175926e-11,285.8490600585937,294.1499938964844,291.3898620605469,289.9969787597656,294.2179260253906,293.6668395996094,284.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.383293340984082e-10,1.797591055415409e-16,1.383291536871667e-10,-3.15173248610634e-10,0.0,0.0,0.0,-7.8580342233181e-10,60.0,0.4671726524829864,-0.0,-1.2666971543348794e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.93102736262874e-12,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,8.35179061325908e-12,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,6.16861032740057e-12,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,8.351768929215629e-12,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,3.961684452713498e-11,285.8490295410156,294.1499938964844,291.3753356933594,289.988037109375,294.2179260253906,293.6668395996094,284.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.627669412231143e-11,8.264930600278736e-17,8.627661085558458e-11,-1.9648560556362327e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.4500543475151062,-0.0,-4.869183731612409e-22,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,4.860952352442327e-12,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,5.118839380147122e-12,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,3.78076129431415e-12,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,5.118825936040183e-12,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,2.428129225462428e-11,285.8490295410156,294.1499938964844,291.3609924316406,289.97869873046875,294.21795654296875,293.6668395996094,284.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.242299996877087e-11,7.281715930929626e-17,5.2422927110384876e-11,-1.1992710990949007e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.4337316751480102,-0.0,-1.829110576354828e-22,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,1.5350376135134236e-12,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,1.616475616555979e-12,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,1.1939246249634272e-12,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,1.616471388167507e-12,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,7.667776136255355e-12,285.8490295410156,294.1499938964844,291.3329772949219,289.95904541015625,294.21795654296875,293.6668395996094,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8624962683233548e-11,-1.964080600707908e-18,1.8624964417957024e-11,-4.168719189290293e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4026843607425689,-0.0,-1.8240437858694656e-23,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,1.5350376135134236e-12,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,1.616475616555979e-12,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,1.1939246249634272e-12,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,1.616471388167507e-12,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,7.667776136255355e-12,285.8490295410156,294.1499938964844,291.3329772949219,289.95904541015625,294.21795654296875,293.6668395996094,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8624962683233548e-11,-1.964080600707908e-18,1.8624964417957024e-11,-4.168719189290293e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4026843607425689,-0.0,-1.8240437858694656e-23,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.3057861328125,289.93817138671875,294.21795654296875,293.6668395996094,284.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872635231691787e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.3720307946205139,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.3057861328125,289.93817138671875,294.21795654296875,293.6668395996094,284.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872635231691787e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.3720307946205139,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.27947998046875,289.916259765625,294.21795654296875,293.6668395996094,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532367489726433e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3486383259296417,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.27947998046875,289.916259765625,294.21795654296875,293.6668395996094,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532367489726433e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3486383259296417,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,5.116791864344383e-13,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,5.388251693785879e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,3.97974865952791e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,5.38823814125872e-13,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,2.5559255233120748e-12,285.8490295410156,294.1499938964844,291.2540588378906,289.8935241699219,294.21795654296875,293.6668395996094,284.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5905018690049186e-13,9.109461326180065e-18,2.59041079602243e-13,-4.602392252028853e-12,0.0,0.0,0.0,0.0,60.0,0.3262756168842315,-0.0,-2.0267154052839512e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,5.116791864344383e-13,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,5.388251693785879e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,3.97974865952791e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,5.38823814125872e-13,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,2.5559255233120748e-12,285.8490295410156,294.1499938964844,291.2540588378906,289.8935241699219,294.21795654296875,293.6668395996094,284.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5905018690049186e-13,9.109461326180065e-18,2.59041079602243e-13,-4.602392252028853e-12,0.0,0.0,0.0,0.0,60.0,0.3262756168842315,-0.0,-2.0267154052839512e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,1.989874329763955e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.2416687011719,289.88189697265625,294.21795654296875,293.6668395996094,284.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491048692526233e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.3159449696540832,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.2295227050781,289.8701171875,294.21795654296875,293.6668395996094,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532367489726433e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3059753477573395,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.2059020996094,289.8462219238281,294.21795654296875,293.6668395996094,284.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532367489726433e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2867840230464935,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.2059020996094,289.8462219238281,294.21795654296875,293.6668395996094,284.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532367489726433e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2867840230464935,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.1831970214844,289.822021484375,294.21795654296875,293.6668395996094,284.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872634404511175e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.2692126631736755,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.1831970214844,289.822021484375,294.21795654296875,293.6668395996094,284.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872634404511175e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.2692126631736755,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.16143798828125,289.7977294921875,294.21795654296875,293.6668395996094,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913953201711374e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.253169447183609,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.16143798828125,289.7977294921875,294.21795654296875,293.6668395996094,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913953201711374e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.253169447183609,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.1406555175781,289.7734680175781,294.21795654296875,293.6668395996094,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913953201711374e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.238660454750061,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.1406555175781,289.7734680175781,294.21795654296875,293.6668395996094,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913953201711374e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.238660454750061,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.1306457519531,289.76141357421875,294.21795654296875,293.6668395996094,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491046210984394e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.2320609986782074,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.120849609375,289.7494506835937,294.21795654296875,293.6668395996094,284.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3407987787688045e-12,5.831315193720669e-18,-2.340804633460536e-12,1.416065290200941e-12,0.0,0.0,0.0,0.0,60.0,0.225666731595993,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.10205078125,289.725830078125,294.21795654296875,293.6668395996094,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872634404511175e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.2126989364624023,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.10205078125,289.725830078125,294.21795654296875,293.6668395996094,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872634404511175e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.2126989364624023,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.0842590332031,289.7027893066406,294.21795654296875,293.6668395996094,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254222598037957e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1991839706897735,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.0842590332031,289.7027893066406,294.21795654296875,293.6668395996094,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254222598037957e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1991839706897735,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.0675048828125,289.6805419921875,294.21795654296875,293.6668395996094,284.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491048692526233e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1875402629375457,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.0675048828125,289.6805419921875,294.21795654296875,293.6668395996094,284.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491048692526233e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1875402629375457,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
