time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.0517578125,289.6592102050781,294.21795654296875,293.6668395996094,284.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491048692526233e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1762115061283111,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.0517578125,289.6592102050781,294.21795654296875,293.6668395996094,284.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491048692526233e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1762115061283111,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.0443115234375,289.6489562988281,294.21795654296875,293.6668395996094,284.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491049519706844e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1708726286888122,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,291.037109375,289.6390075683594,294.21795654296875,293.6668395996094,284.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105117406807e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1656706482172012,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.0235290527344,289.6200866699219,294.21795654296875,293.6668395996094,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254225079579793e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1555367112159729,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.0235290527344,289.6200866699219,294.21795654296875,293.6668395996094,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254225079579793e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1555367112159729,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.01104736328125,289.6026611328125,294.21795654296875,293.6668395996094,284.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872638540414239e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.1460757553577423,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,291.01104736328125,289.6026611328125,294.21795654296875,293.6668395996094,284.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872638540414239e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.1460757553577423,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9996643066406,289.5868530273437,294.21795654296875,293.6668395996094,284.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532370798448881e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1371835768222808,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9996643066406,289.5868530273437,294.21795654296875,293.6668395996094,284.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532370798448881e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1371835768222808,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9894104003906,289.5729064941406,294.21795654296875,293.6668395996094,284.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872637713233625e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.1288303285837173,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9894104003906,289.5729064941406,294.21795654296875,293.6668395996094,284.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872637713233625e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.1288303285837173,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.9847106933594,289.566650390625,294.21795654296875,293.6668395996094,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105117406807e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1249082759022712,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.9803161621094,289.5609130859375,294.21795654296875,293.6668395996094,284.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491052001248682e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.1210996657609939,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9723815917969,289.5511169433594,294.21795654296875,293.6668395996094,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.87263936759485e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.1136792823672294,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9723815917969,289.5511169433594,294.21795654296875,293.6668395996094,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.87263936759485e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.1136792823672294,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9656066894531,289.5436706542969,294.21795654296875,293.6668395996094,284.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1067518591880798,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9656066894531,289.5436706542969,294.21795654296875,293.6668395996094,284.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1067518591880798,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.96002197265625,289.5387268066406,294.21795654296875,293.6668395996094,284.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1002697572112083,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.96002197265625,289.5387268066406,294.21795654296875,293.6668395996094,284.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.1002697572112083,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9556579589844,289.5364990234375,294.21795654296875,293.6668395996094,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872640194775464e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0941773727536201,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9556579589844,289.5364990234375,294.21795654296875,293.6668395996094,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872640194775464e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0941773727536201,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.9539489746094,289.5364685058594,294.21795654296875,293.6668395996094,284.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.3407966103644595e-12,3.799664400801928e-17,-2.340834774280931e-12,1.4160947805000325e-12,0.0,0.0,0.0,0.0,60.0,0.0913088098168373,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.9525146484375,289.53717041015625,294.21795654296875,293.6668395996094,284.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913959819156276e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0885238125920295,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9506225585937,289.5408630371094,294.21795654296875,293.6668395996094,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0830952525138855,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.9506225585937,289.5408630371094,294.21795654296875,293.6668395996094,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0830952525138855,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.5477905273437,294.21795654296875,293.6668395996094,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0780339613556861,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.5477905273437,294.21795654296875,293.6668395996094,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0780339613556861,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.55670166015625,294.21795654296875,293.6668395996094,284.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.87263936759485e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0733132734894752,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.55670166015625,294.21795654296875,293.6668395996094,284.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.87263936759485e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0733132734894752,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.566162109375,294.21795654296875,293.6668395996094,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0689900070428848,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.566162109375,294.21795654296875,293.6668395996094,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0689900070428848,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.5710754394531,294.21795654296875,293.6668395996094,284.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0669856965541839,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.5761108398437,294.21795654296875,293.6668395996094,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0650441274046897,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.5865478515625,294.21795654296875,293.6668395996094,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,2.3407987787688045e-12,5.8313201568043444e-18,-2.340804633460536e-12,1.416065290200941e-12,0.0,0.0,0.0,0.0,60.0,0.0612831823527812,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.5865478515625,294.21795654296875,293.6668395996094,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,2.3407987787688045e-12,5.8313201568043444e-18,-2.340804633460536e-12,1.416065290200941e-12,0.0,0.0,0.0,0.0,60.0,0.0612831823527812,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.597412109375,294.21795654296875,293.6668395996094,284.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491053655609907e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0577763281762599,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.597412109375,294.21795654296875,293.6668395996094,284.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491053655609907e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0577763281762599,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6086730957031,294.21795654296875,293.6668395996094,284.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872641849136688e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0544875673949718,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6086730957031,294.21795654296875,293.6668395996094,284.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872641849136688e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0544875673949718,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6202392578125,294.21795654296875,293.6668395996094,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532374934351944e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0514083169400692,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
