time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6202392578125,294.21795654296875,293.6668395996094,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532374934351944e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0514083169400692,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6261291503906,294.21795654296875,293.6668395996094,284.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0499608926475048,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6321105957031,294.21795654296875,293.6668395996094,284.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532371625629497e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0485559962689876,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.6441955566406,294.21795654296875,293.6668395996094,284.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491052828429294e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0458311028778553,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.6441955566406,294.21795654296875,293.6668395996094,284.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491052828429294e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0458311028778553,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6565246582031,294.21795654296875,293.6668395996094,284.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872641021956075e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0432824715971946,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6565246582031,294.21795654296875,293.6668395996094,284.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872641021956075e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0432824715971946,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.66900634765625,294.21795654296875,293.6668395996094,284.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913959819156276e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0409034788608551,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.66900634765625,294.21795654296875,293.6668395996094,284.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913959819156276e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0409034788608551,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6815795898437,294.21795654296875,293.6668395996094,284.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0386769697070121,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.6815795898437,294.21795654296875,293.6668395996094,284.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0386769697070121,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.6878967285156,294.21795654296875,293.6668395996094,284.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913958991975662e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037638921290636,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.6942443847656,294.21795654296875,293.6668395996094,284.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491052001248682e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0366391539573669,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7069091796875,294.21795654296875,293.6668395996094,284.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254225079579793e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0347145684063434,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7069091796875,294.21795654296875,293.6668395996094,284.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254225079579793e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0347145684063434,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7195739746094,294.21795654296875,293.6668395996094,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872637713233625e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0328191556036472,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7195739746094,294.21795654296875,293.6668395996094,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872637713233625e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0328191556036472,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.732177734375,294.21795654296875,293.6668395996094,284.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913957337614437e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312419086694717,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8490295410156,294.1499938964844,290.95001220703125,289.732177734375,294.21795654296875,293.6668395996094,284.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913957337614437e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312419086694717,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.7446594238281,294.21795654296875,293.6668395996094,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532369144087656e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029710691422224,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8490295410156,294.1499938964844,290.95001220703125,289.7446594238281,294.21795654296875,293.6668395996094,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532369144087656e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029710691422224,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7508544921875,294.21795654296875,293.6668395996094,284.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532369971268269e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0289208739995956,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.75701904296875,294.21795654296875,293.6668395996094,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532369971268269e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0281418934464454,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7691650390625,294.21795654296875,293.6668395996094,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.8726360588724e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.026609955355525,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7691650390625,294.21795654296875,293.6668395996094,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.8726360588724e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.026609955355525,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.78106689453125,294.21795654296875,293.6668395996094,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.9139548560726e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251492839306592,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.78106689453125,294.21795654296875,293.6668395996094,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.9139548560726e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251492839306592,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.792724609375,294.21795654296875,293.6668395996094,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913955683253213e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0237526055425405,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.792724609375,294.21795654296875,293.6668395996094,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913955683253213e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0237526055425405,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8040466308594,294.21795654296875,293.6668395996094,284.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.9139548560726e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0224248487502336,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8040466308594,294.21795654296875,293.6668395996094,284.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.9139548560726e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0224248487502336,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8095703125,294.21795654296875,293.6668395996094,284.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254222598037957e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0217942241579294,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8149719238281,294.21795654296875,293.6668395996094,284.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254223425218568e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0211786292493343,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8255310058594,294.21795654296875,293.6668395996094,284.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254224252399179e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0199923794716596,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8255310058594,294.21795654296875,293.6668395996094,284.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254224252399179e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0199923794716596,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8356018066406,294.21795654296875,293.6668395996094,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491050346887457e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.018853947520256,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8356018066406,294.21795654296875,293.6668395996094,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491050346887457e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.018853947520256,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.84521484375,294.21795654296875,293.6668395996094,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254223425218568e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0177784971892833,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.84521484375,294.21795654296875,293.6668395996094,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254223425218568e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0177784971892833,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.854248046875,294.21795654296875,293.6668395996094,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254223425218568e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0167767591774463,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.854248046875,294.21795654296875,293.6668395996094,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254223425218568e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0167767591774463,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
