time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.85858154296875,294.21795654296875,293.6668395996094,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872636886053012e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.016294365748763,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8627319335937,294.21795654296875,293.6668395996094,284.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.63581037797443e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0158241912722587,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8705749511719,294.21795654296875,293.6668395996094,284.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.63581037797443e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0149091314524412,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8705749511719,294.21795654296875,293.6668395996094,284.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.63581037797443e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0149091314524412,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.87774658203125,294.21795654296875,293.6668395996094,284.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.63581037797443e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0140461856499314,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.87774658203125,294.21795654296875,293.6668395996094,284.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.63581037797443e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0140461856499314,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8829650878906,294.21795654296875,293.6668395996094,284.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.635809964384125e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0132154347375035,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8829650878906,294.21795654296875,293.6668395996094,284.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.635809964384125e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0132154347375035,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.88507080078125,294.21795654296875,293.6668395996094,284.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.635809964384125e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0124180279672145,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.88507080078125,294.21795654296875,293.6668395996094,284.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.816789870611127e-13,6.635809964384125e-18,4.816723192177519e-13,2.123514471902288e-12,0.0,0.0,0.0,0.0,60.0,0.0124180279672145,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8850402832031,294.21795654296875,293.6668395996094,284.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254224252399179e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0120445061475038,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8843078613281,294.21795654296875,293.6668395996094,284.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872637713233625e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0116807715967297,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8808288574219,294.21795654296875,293.6668395996094,284.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491050346887457e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0109781045466661,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8808288574219,294.21795654296875,293.6668395996094,284.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491050346887457e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0109781045466661,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8778076171875,294.21795654296875,293.6668395996094,284.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105117406807e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0106221148744225,-0.0,-5.066995096159433e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8749084472656,294.21795654296875,293.6668395996094,284.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105117406807e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0103424414992332,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8667297363281,294.21795654296875,293.6668395996094,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254225079579793e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.009715381078422,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.8667297363281,294.21795654296875,293.6668395996094,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254225079579793e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.009715381078422,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.85650634765625,294.21795654296875,293.6668395996094,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105117406807e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0091443434357643,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.85650634765625,294.21795654296875,293.6668395996094,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105117406807e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0091443434357643,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.8507080078125,294.21795654296875,293.6668395996094,284.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491052001248682e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0088792275637388,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.844482421875,294.21795654296875,293.6668395996094,284.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254225906760406e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0086202910169959,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.830810546875,294.21795654296875,293.6668395996094,284.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,2.3407987787688045e-12,5.831319743214038e-18,-2.340804633460536e-12,1.416065290200941e-12,0.0,0.0,0.0,0.0,60.0,0.0081087881699204,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.830810546875,294.21795654296875,293.6668395996094,284.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,2.3407987787688045e-12,5.831319743214038e-18,-2.340804633460536e-12,1.416065290200941e-12,0.0,0.0,0.0,0.0,60.0,0.0081087881699204,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.81573486328125,294.21795654296875,293.6668395996094,284.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.007636338006705,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.81573486328125,294.21795654296875,293.6668395996094,284.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.007636338006705,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,5.116791864344383e-13,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,5.388251693785879e-13,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,3.97974865952791e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,5.38823814125872e-13,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,2.5559255233120748e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.7994689941406,294.21795654296875,293.6668395996094,284.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1470534728531013e-13,-2.3674269782014725e-17,3.1472900999772457e-13,-2.920944952924942e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071761449798941,-0.0,-2.0267154052839512e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,5.116791864344383e-13,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,5.388251693785879e-13,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,3.97974865952791e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,5.38823814125872e-13,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,2.5559255233120748e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.7994689941406,294.21795654296875,293.6668395996094,284.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1470534728531013e-13,-2.3674269782014725e-17,3.1472900999772457e-13,-2.920944952924942e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071761449798941,-0.0,-2.0267154052839512e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7822265625,294.21795654296875,293.6668395996094,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0067768371663987,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7822265625,294.21795654296875,293.6668395996094,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254226733941018e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0067768371663987,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7732849121094,294.21795654296875,293.6668395996094,284.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872640194775464e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0065744072198867,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7641906738281,294.21795654296875,293.6668395996094,284.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872640194775464e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0063790576532483,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.74560546875,294.21795654296875,293.6668395996094,284.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060062925331294,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.74560546875,294.21795654296875,293.6668395996094,284.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532372452810106e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060062925331294,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7335205078125,294.21795654296875,293.6668395996094,284.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532373279990719e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057886596769094,-0.0,-1.491693032849496e-34,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.7266845703125,294.21795654296875,293.6668395996094,284.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532373279990719e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056662582792341,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.7076110839844,294.21795654296875,293.6668395996094,284.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105448279052e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0053447019308805,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.7076110839844,294.21795654296875,293.6668395996094,284.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.49105448279052e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0053447019308805,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6886291503906,294.21795654296875,293.6668395996094,284.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491055309971132e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0050562652759253,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6886291503906,294.21795654296875,293.6668395996094,284.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491055309971132e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0050562652759253,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
