time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149700,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6792297363281,294.21795654296875,293.6668395996094,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491056137151746e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.004933794029057,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6699523925781,294.21795654296875,293.6668395996094,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491056964332357e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0048137456178665,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.6517639160156,294.21795654296875,293.6668395996094,284.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872644330678525e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0045390580780804,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.6517639160156,294.21795654296875,293.6668395996094,284.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872644330678525e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0045390580780804,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.63433837890625,294.21795654296875,293.6668395996094,284.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913963955059337e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004276574589312,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.63433837890625,294.21795654296875,293.6668395996094,284.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913963955059337e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004276574589312,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6178283691406,294.21795654296875,293.6668395996094,284.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913963955059337e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040235067717731,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6178283691406,294.21795654296875,293.6668395996094,284.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913963955059337e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040235067717731,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6025085449219,294.21795654296875,293.6668395996094,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254230869844081e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003784911474213,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.6025085449219,294.21795654296875,293.6668395996094,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254230869844081e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003784911474213,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5953369140625,294.21795654296875,293.6668395996094,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872643503497913e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.003672472666949,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.58856201171875,294.21795654296875,293.6668395996094,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254230042663468e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0035628187470138,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5762023925781,294.21795654296875,293.6668395996094,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532376588713169e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033618565648794,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5762023925781,294.21795654296875,293.6668395996094,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532376588713169e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033618565648794,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.56842041015625,294.21795654296875,293.6668395996094,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.025870786571572e-12,1.0532376588713169e-17,3.0258601613902814e-12,-5.576419534469856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032229349017143,-0.0,-4.770345199361743e-35,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.5656433105469,294.21795654296875,293.6668395996094,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491056964332357e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.0031689153984189,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5571594238281,294.21795654296875,293.6668395996094,284.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872643503497913e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0029733108822256,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5571594238281,294.21795654296875,293.6668395996094,284.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872643503497913e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0029733108822256,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.5509033203125,294.21795654296875,293.6668395996094,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913963127878725e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002795286476612,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,-2.558395932172192e-13,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,-2.6941258468929373e-13,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,-1.989874329763955e-13,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,-2.69411907062936e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,-1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.5509033203125,294.21795654296875,293.6668395996094,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.081527871415246e-12,9.913963127878725e-18,3.0815178967552592e-12,-3.894942961907288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002795286476612,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5486755371094,294.21795654296875,293.6668395996094,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2602176669216674e-13,7.254230869844081e-18,4.260145296426654e-13,4.420378180245571e-13,0.0,0.0,0.0,0.0,60.0,0.0027098516002297,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.558395932172192e-13,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.6941258468929373e-13,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,1.989874329763955e-13,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.69411907062936e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.2779627616560374e-12,285.8489990234375,294.1499938964844,290.95001220703125,289.547119140625,294.21795654296875,293.6668395996094,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.147073801643836e-13,8.491056964332357e-18,3.146988962823838e-13,-2.9209154626258504e-12,0.0,0.0,0.0,0.0,60.0,0.002626936417073,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5459899902344,294.21795654296875,293.6668395996094,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872644330678525e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0024657545145601,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0,285.8489990234375,294.1499938964844,290.95001220703125,289.5459899902344,294.21795654296875,293.6668395996094,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.703645734282751e-13,7.872644330678525e-18,3.703567129625246e-13,-1.2394387816430652e-12,0.0,0.0,0.0,0.0,60.0,0.0024657545145601,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,1.141300387530464e-09,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,1.201849619825168e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,8.87682927164235e-10,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,1.201846511200699e-09,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,5.7009916787365e-09,285.8489990234375,294.1499938964844,290.95001220703125,289.5477905273437,294.21795654296875,293.6668395996094,284.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.216468259457315e-08,1.5221890181703682e-14,1.2164667495540016e-08,-2.7834861526798704e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023142457939684,-0.0,-1.0083172848343797e-17,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,1.141300387530464e-09,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,1.201849619825168e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,8.87682927164235e-10,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,1.201846511200699e-09,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,5.7009916787365e-09,285.8489990234375,294.1499938964844,290.95001220703125,289.5477905273437,294.21795654296875,293.6668395996094,284.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.216468259457315e-08,1.5221890181703682e-14,1.2164667495540016e-08,-2.7834861526798704e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023142457939684,-0.0,-1.0083172848343797e-17,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,5.4490762124714827e-08,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,5.738165143043261e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,4.238193440642135e-08,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,5.73815022164581e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,2.721907321756589e-07,285.8489990234375,294.1499938964844,290.9432067871094,289.54803466796875,294.21795654296875,293.6668395996094,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.806809326713847e-07,7.262791171420979e-13,5.806802505503583e-07,-1.3287012734508608e-06,0.0,0.0,0.0,-3.270819433964789e-06,60.0,0.0052117444574832,-0.0,-2.2984921732300927e-14,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,5.4490762124714827e-08,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,5.738165143043261e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,4.238193440642135e-08,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,5.73815022164581e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,2.721907321756589e-07,285.8489990234375,294.1499938964844,290.9432067871094,289.54803466796875,294.21795654296875,293.6668395996094,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.806809326713847e-07,7.262791171420979e-13,5.806802505503583e-07,-1.3287012734508608e-06,0.0,0.0,0.0,-3.270819433964789e-06,60.0,0.0052117444574832,-0.0,-2.2984921732300927e-14,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.1533455196731666e-07,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.2675865807286765e-07,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,1.6748334985550173e-07,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.267580612169695e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.0756331221273283e-06,285.8490295410156,294.1499938964844,290.92340087890625,289.5423889160156,294.2179260253906,293.6668395996094,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.294441856065532e-06,2.86979923332098e-12,2.2944389002077514e-06,-5.250264621281531e-06,0.0,0.0,0.0,-1.2923948816023769e-05,60.0,0.0149289006367325,-0.0,-3.589423680158688e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,2.1533455196731666e-07,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,2.2675865807286765e-07,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,1.6748334985550173e-07,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.267580612169695e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.0756331221273283e-06,285.8490295410156,294.1499938964844,290.92340087890625,289.5423889160156,294.2179260253906,293.6668395996094,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.294441856065532e-06,2.86979923332098e-12,2.2944389002077514e-06,-5.250264621281531e-06,0.0,0.0,0.0,-1.2923948816023769e-05,60.0,0.0149289006367325,-0.0,-3.589423680158688e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,3.155036836233194e-07,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,3.322420525364578e-07,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,2.4539309606552706e-07,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,3.322411714634655e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,1.5759951565996744e-06,285.8490295410156,294.1499938964844,290.9089050292969,289.5374755859375,294.2179260253906,293.6668395996094,284.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.366248392921989e-06,4.2092275845395655e-12,3.3662440728221554e-06,-7.699891284573823e-06,0.0,0.0,0.0,-1.896043249871581e-05,60.0,0.0202215798199176,-0.0,-7.705594517494474e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,6.148894726720755e-07,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,6.475110581050103e-07,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,4.782500013789104e-07,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,6.475094096458633e-07,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,3.071478658966953e-06,285.8490295410156,294.1499938964844,290.8914794921875,289.5311889648437,294.2179260253906,293.6668395996094,284.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.555142590514151e-06,8.197999570858094e-12,6.555134405061835e-06,-1.4997629477875307e-05,0.0,0.0,0.0,-3.6922734580002725e-05,60.0,0.0350346080958843,-0.0,-2.926788802634639e-12,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,1.913125970531837e-06,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,2.014622623391915e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,1.4879950640533934e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,2.01461739379738e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,9.556392797094304e-06,285.8493347167969,294.1499938964844,290.848388671875,289.5147705078125,294.2174377441406,293.6668701171875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0384779418236576e-05,2.549634114945576e-11,2.0384753952384926e-05,-4.664555308409035e-05,0.0,0.0,0.0,-0.0001148216833826,60.0,0.109504647552967,-0.0,-2.8332468315905857e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,1.913125970531837e-06,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,2.014622623391915e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,1.4879950640533934e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,2.01461739379738e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,9.556392797094304e-06,285.8493347167969,294.1499938964844,290.848388671875,289.5147705078125,294.2174377441406,293.6668701171875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0384779418236576e-05,2.549634114945576e-11,2.0384753952384926e-05,-4.664555308409035e-05,0.0,0.0,0.0,-0.0001148216833826,60.0,0.109504647552967,-0.0,-2.8332468315905857e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,3.327496870042524e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,3.5040297916566487e-06,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,2.5880672183120623e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,3.504020696709631e-06,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,1.6621417671558447e-05,285.84979248046875,294.1499938964844,290.80645751953125,289.49810791015625,294.2167053222656,293.6669311523437,284.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.545535582816228e-05,4.434588807278317e-11,3.545530853443779e-05,-8.113076910376549e-05,0.0,0.0,0.0,-0.0001997099461732,60.0,0.1995331197977066,-0.0,-8.571020976289033e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,3.8570556171180215e-06,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,4.061682830069913e-06,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,2.999948264914565e-06,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,4.061672370880842e-06,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,1.9266653907834552e-05,285.8499755859375,294.1499938964844,290.79498291015625,289.49346923828125,294.2164001464844,293.6669311523437,284.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.10979482694529e-05,5.1403374612402075e-11,4.10978973377496e-05,-9.404243610333653e-05,0.0,0.0,0.0,-0.0002314930898137,60.0,0.2316244691610336,-0.0,-1.1516194942107204e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,6.450887212849921e-06,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,6.793124612158863e-06,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,5.017383955419064e-06,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,6.793106877012178e-06,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,3.2223288144450635e-05,285.8511047363281,294.1499938964844,290.7322082519531,289.46759033203125,294.2144470214844,293.6668701171875,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.873593520140275e-05,8.597163952961394e-11,6.873584788991138e-05,-0.0001572850742377,0.0,0.0,0.0,-0.0003871700027957,60.0,0.3924327790737152,-0.0,-3.2213368084121896e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,6.450887212849921e-06,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,6.793124612158863e-06,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,5.017383955419064e-06,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,6.793106877012178e-06,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,3.2223288144450635e-05,285.8511047363281,294.1499938964844,290.7322082519531,289.46759033203125,294.2144470214844,293.6668701171875,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.873593520140275e-05,8.597163952961394e-11,6.873584788991138e-05,-0.0001572850742377,0.0,0.0,0.0,-0.0003871700027957,60.0,0.3924327790737152,-0.0,-3.2213368084121896e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,1.0047724572359584e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,1.0580784874036908e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,7.814939635863993e-06,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,1.0580756679701151e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,5.019011223339476e-05,285.8529663085937,294.1499938964844,290.6609191894531,289.4374694824219,294.2105712890625,293.6659240722656,284.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001070613216143,1.3390716313566029e-10,0.0001070611833711,-0.000244983122684,0.0,0.0,0.0,-0.000603046035394,60.0,0.6133420467376709,-0.0,-7.815066926930563e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
