time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152040,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,1.0047724572359584e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,1.0580784874036908e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,7.814939635863993e-06,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,1.0580756679701151e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,5.019011223339476e-05,285.8529663085937,294.1499938964844,290.6609191894531,289.4374694824219,294.2105712890625,293.6659240722656,284.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001070613216143,1.3390716313566029e-10,0.0001070611833711,-0.000244983122684,0.0,0.0,0.0,-0.000603046035394,60.0,0.6133420467376709,-0.0,-7.815066926930563e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,1.179173432319658e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,1.2417319339874666e-05,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.171399142360316e-06,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,1.2417286598065402e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,5.8901739976136014e-05,285.8541564941406,294.1499938964844,290.62237548828125,289.4208984375,294.2074890136719,293.66455078125,284.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001256446412298,1.5715022338991247e-10,0.0001256444957107,-0.0002875061763916,0.0,0.0,0.0,-0.0007077206391841,60.0,0.7428629398345947,-0.0,-1.076347788675491e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,1.42918033816386e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,1.5050023648655042e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,1.1115907909697851e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,1.5049983630888164e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,7.13900153641589e-05,285.8553161621094,294.1499938964844,290.58203125,289.4034118652344,294.2030944824219,293.6616516113281,284.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001522834791103,1.9046884902618183e-10,0.0001522832899354,-0.0003484625485725,0.0,0.0,0.0,-0.0008577697444707,60.0,0.9007856845855712,-0.0,-1.581143438400545e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,2.3802394935046323e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,2.506517921574413e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,1.851307570177596e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,2.506511373212561e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001188970563816,285.8573608398437,294.1499938964844,290.4964599609375,289.36578369140625,294.1790466308594,293.64111328125,284.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753803273662,3.390110969725413e-10,0.0002753800072241,-0.0006158860051073,0.0,0.0,0.0,-0.0015478153945878,60.0,1.578069806098938,-0.0,-4.385695362429942e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,2.3802394935046323e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,2.506517921574413e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,1.851307570177596e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,2.506511373212561e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001188970563816,285.8573608398437,294.1499938964844,290.4964599609375,289.36578369140625,294.1790466308594,293.64111328125,284.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753803273662,3.390110969725413e-10,0.0002753800072241,-0.0006158860051073,0.0,0.0,0.0,-0.0015478153945878,60.0,1.578069806098938,-0.0,-4.385695362429942e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.04286644072272e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.52261470956728e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.033377914922312e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.52258997131139e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004517067573033,285.9748229980469,294.1499938964844,290.40509033203125,289.32489013671875,294.0423583984375,293.4877319335937,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007007625536061,-6.48198994479543e-11,-0.0007007624953985,-0.0005303499056026,0.0,0.0,0.0,0.0035132917109876,60.0,3.167470693588257,-0.0,-6.330073887284017e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.04286644072272e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.52261470956728e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.033377914922312e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.52258997131139e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004517067573033,285.9748229980469,294.1499938964844,290.40509033203125,289.32489013671875,294.0423583984375,293.4877319335937,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007007625536061,-6.48198994479543e-11,-0.0007007624953985,-0.0005303499056026,0.0,0.0,0.0,0.0035132917109876,60.0,3.167470693588257,-0.0,-6.330073887284017e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,3.92624715459533e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,4.134545088163577e-05,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,3.053764157812111e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,4.134534538025037e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001961228117579,285.9576721191406,294.1499938964844,290.308837890625,289.2810974121094,293.9686279296875,293.4483642578125,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007611034670844,8.6655366215993e-10,0.0007611025939695,-0.0015170801198109,0.0,0.0,0.0,-0.0042347307316958,60.0,4.171378612518311,-0.0,-1.1933057209034814e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,3.92624715459533e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,4.134545088163577e-05,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,3.053764157812111e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,4.134534538025037e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001961228117579,285.9576721191406,294.1499938964844,290.308837890625,289.2810974121094,293.9686279296875,293.4483642578125,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007611034670844,8.6655366215993e-10,0.0007611025939695,-0.0015170801198109,0.0,0.0,0.0,-0.0042347307316958,60.0,4.171378612518311,-0.0,-1.1933057209034814e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,9.009516361402348e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,9.487495117355138e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.007438398431987e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.487471106695013e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0004500409122556,286.013671875,294.1499938964844,290.2085876464844,289.2347412109375,293.7469177246094,293.3238830566406,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009410107741132,1.167556051839824e-09,0.00094100960996,-0.0021285105030983,0.0,0.0,0.0,-0.0052969991229474,60.0,6.824888229370117,-0.0,-6.283462283818153e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,9.009516361402348e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,9.487495117355138e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.007438398431987e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.487471106695013e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0004500409122556,286.013671875,294.1499938964844,290.2085876464844,289.2347412109375,293.7469177246094,293.3238830566406,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009410107741132,1.167556051839824e-09,0.00094100960996,-0.0021285105030983,0.0,0.0,0.0,-0.0052969991229474,60.0,6.824888229370117,-0.0,-6.283462283818153e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,9.017593401949851e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,9.495999984210356e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,7.013720460236073e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.495976701145992e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.000450444407761,286.01385498046875,294.1499938964844,290.1572570800781,289.2107238769531,293.7191162109375,293.2856140136719,284.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008701713522896,1.1963408041992807e-09,0.0008701701881363,-0.0022750245407223,0.0,0.0,0.0,-0.004953951574862,60.0,6.372036933898926,-0.0,-6.294730070521838e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,9.017680713441224e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,9.496092388872056e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,7.013788126641884e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,9.49606837821193e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0004504487733356,285.9991455078125,294.1499938964844,290.10528564453125,289.18621826171875,293.716552734375,293.2434387207031,284.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613916627131,1.288760542728084e-09,0.0009613903239369,-0.0024267761036753,0.0,0.0,0.0,-0.0054543213918805,60.0,5.653936862945557,-0.0,-6.294849441701444e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,9.02008032426238e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.498618601355702e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.015654409769922e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.498595318291336e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.0004505686811171,285.9850769042969,294.1499938964844,289.999755859375,289.1358947753906,293.6539001464844,293.1566467285156,284.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611213463358,1.318076314760219e-09,0.0009611200657673,-0.002504117321223,0.0,0.0,0.0,-0.0054662358015775,60.0,6.095740795135498,-0.0,-6.298193966358667e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,9.02008032426238e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.498618601355702e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.015654409769922e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.498595318291336e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.0004505686811171,285.9850769042969,294.1499938964844,289.999755859375,289.1358947753906,293.6539001464844,293.1566467285156,284.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611213463358,1.318076314760219e-09,0.0009611200657673,-0.002504117321223,0.0,0.0,0.0,-0.0054662358015775,60.0,6.095740795135498,-0.0,-6.298193966358667e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,9.02287138160318e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,9.50155736063607e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,7.017824827926233e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,9.501534077571704e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0004507081466726,285.97283935546875,294.1499938964844,289.90582275390625,289.0904541015625,293.5981140136719,293.0755615234375,284.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614183800294,1.352799539056093e-09,0.0009614170412532,-0.0025951075367629,0.0,0.0,0.0,-0.0054834499023854,60.0,6.2337646484375,-0.0,-6.302086319465161e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.024539031088352e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.503313776804134e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,7.019122131168842e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.503290493739768e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0004507914418354,285.9711608886719,294.1499938964844,289.8929748535156,289.08416748046875,293.5904541015625,293.0624694824219,284.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615960298106,1.373568592200058e-09,0.0009615946328267,-0.002649531699717,0.0,0.0,0.0,-0.0054937461391091,60.0,6.2453203201293945,-0.0,-6.304415478552984e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,9.03413092601113e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,9.513413533568382e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,7.026582170510665e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.513390978099778e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004512706073001,285.9044494628906,294.1499938964844,289.7857971191406,289.031494140625,293.5052795410156,292.9438781738281,284.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771261390298,1.8080443808798918e-09,0.0012771243928,-0.0034762343857437,0.0,0.0,0.0,-0.0072765205986797,60.0,7.2249755859375,-0.0,-6.317819156720361e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,9.03413092601113e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,9.513413533568382e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,7.026582170510665e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.513390978099778e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004512706073001,285.9044494628906,294.1499938964844,289.7857971191406,289.031494140625,293.5052795410156,292.9438781738281,284.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771261390298,1.8080443808798918e-09,0.0012771243928,-0.0034762343857437,0.0,0.0,0.0,-0.0072765205986797,60.0,7.2249755859375,-0.0,-6.317819156720361e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,9.091471292776988e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,9.573795250616968e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,7.07117942511104e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,9.573772695148364e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0004541348607745,285.8922424316406,294.1499938964844,289.6791381835937,288.9782409667969,293.4371643066406,292.74188232421875,284.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828461334109,2.2215131956215828e-09,0.0009828439215198,-0.0048574963584542,0.0,0.0,0.0,-0.0059844735078513,60.0,6.396841526031494,-0.0,-6.398266094720384e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,9.091471292776988e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,9.573795250616968e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,7.07117942511104e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,9.573772695148364e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0004541348607745,285.8922424316406,294.1499938964844,289.6791381835937,288.9782409667969,293.4371643066406,292.74188232421875,284.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828461334109,2.2215131956215828e-09,0.0009828439215198,-0.0048574963584542,0.0,0.0,0.0,-0.0059844735078513,60.0,6.396841526031494,-0.0,-6.398266094720384e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,9.112506813835353e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.595946903573348e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,7.087540143402293e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.595923620508984e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0004551856545731,285.88543701171875,294.1499938964844,289.62628173828125,288.9515686035156,293.4097595214844,292.6159973144531,284.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710853919386,2.4695412381703363e-09,0.0009710829472169,-0.0055213011801242,0.0,0.0,0.0,-0.0060376534238457,60.0,6.211081027984619,-0.0,-6.427905674399882e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,9.130694525083528e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.615098679205404e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,7.101686060195789e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,9.6150761237368e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0004560941597446,285.8786926269531,294.1499938964844,289.57391357421875,288.9248962402344,293.376708984375,292.4830627441406,284.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729051962494,2.6959927623693147e-09,0.000972902518697,-0.006114796269685,0.0,0.0,0.0,-0.0061493278481066,60.0,6.235960960388184,-0.0,-6.453586820498458e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.171482088277116e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,9.658050839789212e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.13340996298939e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,9.658028284320608e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004581316316034,285.8652038574219,294.1499938964844,289.4709777832031,288.8719177246094,293.3096923828125,292.1720275878906,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772505145519,3.204117415833707e-09,0.0009772472549229,-0.0074462294578552,0.0,0.0,0.0,-0.0064012259244918,60.0,6.242136955261231,-0.0,-6.511367445227735e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.171482088277116e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,9.658050839789212e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.13340996298939e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,9.658028284320608e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004581316316034,285.8652038574219,294.1499938964844,289.4709777832031,288.8719177246094,293.3096923828125,292.1720275878906,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772505145519,3.204117415833707e-09,0.0009772472549229,-0.0074462294578552,0.0,0.0,0.0,-0.0064012259244918,60.0,6.242136955261231,-0.0,-6.511367445227735e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.18301520869136e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.670194413047284e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,7.142379763536155e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,9.67017258517444e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004587077710311,285.85186767578125,294.1499938964844,289.3713073730469,288.8197326660156,293.2420654296875,291.8668518066406,284.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784806752577,3.347750521243142e-09,0.0009784772992134,-0.0078225806355476,0.0,0.0,0.0,-0.0064724404364824,60.0,6.213416576385498,-0.0,-6.52774616582974e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.18301520869136e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.670194413047284e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,7.142379763536155e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,9.67017258517444e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004587077710311,285.85186767578125,294.1499938964844,289.3713073730469,288.8197326660156,293.2420654296875,291.8668518066406,284.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784806752577,3.347750521243142e-09,0.0009784772992134,-0.0078225806355476,0.0,0.0,0.0,-0.0064724404364824,60.0,6.213416576385498,-0.0,-6.52774616582974e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,9.182007488561794e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,9.669132850831376e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,7.141595415305346e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.669111022958532e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004586574505083,285.8386535644531,294.1499938964844,289.2757263183594,288.7688293457031,293.1739501953125,291.5770568847656,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783718269318,3.33513971995103e-09,0.0009783685673028,-0.0077895391732454,0.0,0.0,0.0,-0.0064661838114261,60.0,6.165238380432129,-0.0,-6.526308027332561e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,9.182007488561794e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,9.669132850831376e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,7.141595415305346e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.669111022958532e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004586574505083,285.8386535644531,294.1499938964844,289.2757263183594,288.7688293457031,293.1739501953125,291.5770568847656,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783718269318,3.33513971995103e-09,0.0009783685673028,-0.0077895391732454,0.0,0.0,0.0,-0.0064661838114261,60.0,6.165238380432129,-0.0,-6.526308027332561e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.163452341454104e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.649593266658484e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,7.127162825781852e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.649571438785642e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0004577306390274,285.8255920410156,294.1499938964844,289.1851806640625,288.7197570800781,293.1055603027344,291.33502197265625,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763957932591,3.103904910872756e-09,0.0009763927082531,-0.0071836444549262,0.0,0.0,0.0,-0.0063515580259263,60.0,6.1032891273498535,-0.0,-6.499951155092276e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.163452341454104e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.649593266658484e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,7.127162825781852e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.649571438785642e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0004577306390274,285.8255920410156,294.1499938964844,289.1851806640625,288.7197570800781,293.1055603027344,291.33502197265625,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763957932591,3.103904910872756e-09,0.0009763927082531,-0.0071836444549262,0.0,0.0,0.0,-0.0063515580259263,60.0,6.1032891273498535,-0.0,-6.499951155092276e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,9.15668861125596e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,9.64247083174996e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,7.121902308426797e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.642449003877118e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0004573928017634,285.81915283203125,294.1499938964844,289.14208984375,288.6960144042969,293.0712890625,291.22564697265625,284.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975674833171,3.0196114497726967e-09,0.0009756718063727,-0.006962772924453,0.0,0.0,0.0,-0.0063097695820033,60.0,6.070683479309082,-0.0,-6.490355985988573e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,9.155515726888552e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,9.641234646551312e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,7.120989175746217e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.64121354627423e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0004573341866489,285.8127136230469,294.1499938964844,289.1005859375,288.67291259765625,293.0369567871094,291.11834716796875,284.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755483479239,3.0049629451411874e-09,0.0009755453211255,-0.0069243907928466,0.0,0.0,0.0,-0.006302501540631,60.0,6.039352893829346,-0.0,-6.488689763273214e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,9.178507752949372e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,9.665446850704028e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.138872024370357e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,9.665425022831188e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.000458482740214,285.7999267578125,294.1499938964844,289.0227966308594,288.62890625,292.96807861328125,290.8962097167969,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779966203495,3.291372729918862e-09,0.0009779932443052,-0.0076748603023588,0.0,0.0,0.0,-0.0064444816671311,60.0,5.987603187561035,-0.0,-6.521315043528375e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,9.178507752949372e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,9.665446850704028e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.138872024370357e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,9.665425022831188e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.000458482740214,285.7999267578125,294.1499938964844,289.0227966308594,288.62890625,292.96807861328125,290.8962097167969,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779966203495,3.291372729918862e-09,0.0009779932443052,-0.0076748603023588,0.0,0.0,0.0,-0.0064444816671311,60.0,5.987603187561035,-0.0,-6.521315043528375e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,9.221304935636e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.71051340457052e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,7.172158802859485e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,9.71049230429344e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,0.0004606205620802,285.7877197265625,294.1499938964844,288.95538330078125,288.5897216796875,292.901611328125,290.6631774902344,284.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825555607676,3.824532246454737e-09,0.000982551719062,-0.0090718418359756,0.0,0.0,0.0,-0.0067087886855006,60.0,5.951505661010742,-0.0,-6.582265399401876e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,9.223314555129036e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.712629980640486e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,7.173721678555012e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,9.712608880363403e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0004607209411915,285.7872009277344,294.1499938964844,288.9527587890625,288.5881652832031,292.8988342285156,290.653076171875,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827695321291,3.849566887481615e-09,0.0009827656904235,-0.0091374367475509,0.0,0.0,0.0,-0.0067211990244686,60.0,5.95023250579834,-0.0,-6.585134570968877e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.275422780774534e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,9.767502342583612e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,7.214250217657536e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,9.76748124230653e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.000463323900476,285.7745666503906,294.1499938964844,288.8913269042969,288.5512084960937,292.8293151855469,290.3919982910156,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883224265649,4.498740047154115e-09,0.0009883178863674,-0.0108383204787969,0.0,0.0,0.0,-0.0070430277846753,60.0,5.923874855041504,-0.0,-6.659745821480102e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.275422780774534e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,9.767502342583612e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,7.214250217657536e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,9.76748124230653e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.000463323900476,285.7745666503906,294.1499938964844,288.8913269042969,288.5512084960937,292.8293151855469,290.3919982910156,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883224265649,4.498740047154115e-09,0.0009883178863674,-0.0108383204787969,0.0,0.0,0.0,-0.0070430277846753,60.0,5.923874855041504,-0.0,-6.659745821480102e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
