time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154380,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.322202095063405e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.816762758418918e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,7.25063364370726e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,9.816741658141837e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0004656606179196,285.7619934082031,294.1499938964844,288.8394470214844,288.5185546875,292.7597351074219,290.129150390625,284.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993306748569,5.081512988169834e-09,0.0009933016262948,-0.0123651530593633,0.0,0.0,0.0,-0.0073319356888532,60.0,5.9030046463012695,-0.0,-6.72708324600535e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.322202095063405e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.816762758418918e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,7.25063364370726e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,9.816741658141837e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0004656606179196,285.7619934082031,294.1499938964844,288.8394470214844,288.5185546875,292.7597351074219,290.129150390625,284.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993306748569,5.081512988169834e-09,0.0009933016262948,-0.0123651530593633,0.0,0.0,0.0,-0.0073319356888532,60.0,5.9030046463012695,-0.0,-6.72708324600535e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,9.34110939851962e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,9.836672688834368e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,7.265339081641287e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,9.83665231615305e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0004666050954256,285.7557373046875,294.1499938964844,288.8173522949219,288.5040283203125,292.7249755859375,290.00360107421875,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.317055684628258e-09,0.0009953145636245,-0.0129822390154004,0.0,0.0,0.0,-0.0074486979283392,60.0,5.893342971801758,-0.0,-6.754395798225232e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,9.35710486373864e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,9.853516530711204e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,7.277780241565779e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.853496158029884e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0004674041119869,285.74951171875,294.1499938964844,288.7980041503906,288.49072265625,292.6903076171875,289.8836669921875,284.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970238897949,5.5163220658016615e-09,0.0009970183018594,-0.0135042741894721,0.0,0.0,0.0,-0.0075474823825061,60.0,5.88370418548584,-0.0,-6.77754457001356e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,9.378830873174591e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,9.876395051833242e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.294677925528958e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.876374679151922e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0004684893938247,285.7371520996094,294.1499938964844,288.76788330078125,288.4682006835937,292.6213684082031,289.6656188964844,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993406711146,5.786960688425324e-09,0.0009993348503485,-0.0142132705077528,0.0,0.0,0.0,-0.0076816612854599,60.0,5.864307880401611,-0.0,-6.809047903288956e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,9.378830873174591e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,9.876395051833242e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.294677925528958e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.876374679151922e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0004684893938247,285.7371520996094,294.1499938964844,288.76788330078125,288.4682006835937,292.6213684082031,289.6656188964844,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993406711146,5.786960688425324e-09,0.0009993348503485,-0.0142132705077528,0.0,0.0,0.0,-0.0076816612854599,60.0,5.864307880401611,-0.0,-6.809047903288956e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.385488374391572e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.883405436994508e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,7.299855496967211e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.883385064313188e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0004688219923991,285.72491455078125,294.1499938964844,288.75,288.4514465332031,292.5532531738281,289.4837646484375,284.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000495240092,5.869855268514357e-09,0.0010000437032431,-0.0144304269924759,0.0,0.0,0.0,-0.0077227554284036,60.0,5.844662189483643,-0.0,-6.818711995038029e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.385488374391572e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.883405436994508e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,7.299855496967211e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.883385064313188e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0004688219923991,285.72491455078125,294.1499938964844,288.75,288.4514465332031,292.5532531738281,289.4837646484375,284.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000495240092,5.869855268514357e-09,0.0010000437032431,-0.0144304269924759,0.0,0.0,0.0,-0.0077227554284036,60.0,5.844662189483643,-0.0,-6.818711995038029e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,9.378597314935178e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.87614766927436e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,7.294495298992842e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.876128024188802e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0004684777813963,285.7127990722656,294.1499938964844,288.7410583496094,288.4390563964844,292.4861755371094,289.3373718261719,284.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993149433284,5.783943102244393e-09,0.0009993091225624,-0.0142053645104169,0.0,0.0,0.0,-0.0076801655814051,60.0,5.82419490814209,-0.0,-6.808696184634756e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,9.378597314935178e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.87614766927436e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,7.294495298992842e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.876128024188802e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0004684777813963,285.7127990722656,294.1499938964844,288.7410583496094,288.4390563964844,292.4861755371094,289.3373718261719,284.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993149433284,5.783943102244393e-09,0.0009993091225624,-0.0142053645104169,0.0,0.0,0.0,-0.0076801655814051,60.0,5.82419490814209,-0.0,-6.808696184634756e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,9.357008093502373e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,9.853413212113082e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,7.277703116415069e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.853393567027524e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0004673994262702,285.7008972167969,294.1499938964844,288.7369384765625,288.4292907714844,292.4203796386719,289.2247314453125,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970145765691,5.5149103062035465e-09,0.000997009105049,-0.0135005731135606,0.0,0.0,0.0,-0.0075467969290912,60.0,5.800417900085449,-0.0,-6.7773804346416e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,9.357008093502373e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,9.853413212113082e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,7.277703116415069e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.853393567027524e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0004673994262702,285.7008972167969,294.1499938964844,288.7369384765625,288.4292907714844,292.4203796386719,289.2247314453125,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970145765691,5.5149103062035465e-09,0.000997009105049,-0.0135005731135606,0.0,0.0,0.0,-0.0075467969290912,60.0,5.800417900085449,-0.0,-6.7773804346416e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.34140625759028e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,9.836983372224496e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,7.265568274306133e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,9.836963727138937e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0004666200838983,285.6949768066406,294.1499938964844,288.736572265625,288.4253234863281,292.3879699707031,289.1788330078125,284.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953508852049,5.3204955996477565e-09,0.0009953455301001,-0.0129912495613098,0.0,0.0,0.0,-0.0074504115618765,60.0,5.7871413230896,-0.0,-6.75479512324273e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.322140249423684e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.816695092013106e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,7.250583439599723e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,9.816676174523308e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,0.0004656577366404,285.68914794921875,294.1499938964844,288.7373046875,288.42193603515625,292.35595703125,289.1399841308594,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932981338351,5.080435627746738e-09,0.000993293011561,-0.0123623292893171,0.0,0.0,0.0,-0.0073314048349857,60.0,5.772758960723877,-0.0,-6.726958190483856e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.275813499698415e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.767910523805769e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,7.214550714707002e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,9.76789160631597e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004633436619769,285.6775817871094,294.1499938964844,288.7418518066406,288.41680908203125,292.2930603027344,289.0780334472656,284.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883629390969,4.503194261928911e-09,0.0009883585153147,-0.0108499880880117,0.0,0.0,0.0,-0.0070452485233545,60.0,5.7415056228637695,-0.0,-6.66025883333532e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.275813499698415e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.767910523805769e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,7.214550714707002e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,9.76789160631597e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004633436619769,285.6775817871094,294.1499938964844,288.7418518066406,288.41680908203125,292.2930603027344,289.0780334472656,284.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883629390969,4.503194261928911e-09,0.0009883585153147,-0.0108499880880117,0.0,0.0,0.0,-0.0070452485233545,60.0,5.7415056228637695,-0.0,-6.66025883333532e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.224827226717024e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.714219049783424e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,7.174894562922418e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.714200132293628e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0004607968439813,285.6662292480469,294.1499938964844,288.7502136230469,288.413818359375,292.23162841796875,289.0336608886719,284.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829304181039,3.867905995491583e-09,0.0009829265763983,-0.0091854836791753,0.0,0.0,0.0,-0.0067303106188774,60.0,5.708704471588135,-0.0,-6.587235645838518e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.224827226717024e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.714219049783424e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,7.174894562922418e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.714200132293628e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0004607968439813,285.6662292480469,294.1499938964844,288.7502136230469,288.413818359375,292.23162841796875,289.0336608886719,284.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829304181039,3.867905995491583e-09,0.0009829265763983,-0.0091854836791753,0.0,0.0,0.0,-0.0067303106188774,60.0,5.708704471588135,-0.0,-6.587235645838518e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.179058542940766e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.66602165135555e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.139295485103503e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,9.666002733865751e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0004585106216836,285.6550598144531,294.1499938964844,288.7620849609375,288.4126892089844,292.1717529296875,289.0009460449219,284.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780526161193,3.297621509190662e-09,0.0009780493564903,-0.0076912306249141,0.0,0.0,0.0,-0.0064475922845304,60.0,5.677976131439209,-0.0,-6.522027717892342e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.179058542940766e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.66602165135555e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.139295485103503e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,9.666002733865751e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0004585106216836,285.6550598144531,294.1499938964844,288.7620849609375,288.4126892089844,292.1717529296875,289.0009460449219,284.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780526161193,3.297621509190662e-09,0.0009780493564903,-0.0076912306249141,0.0,0.0,0.0,-0.0064475922845304,60.0,5.677976131439209,-0.0,-6.522027717892342e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.157248859992252e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.643054363550618e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.122332317521796e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,9.643036173656584e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.000457421207102,285.64404296875,294.1499938964844,288.77716064453125,288.4133605957031,292.1134338378906,288.9786376953125,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757273946888,3.025849792948065e-09,0.0009757243678905,-0.0069791194982826,0.0,0.0,0.0,-0.006312858313322,60.0,5.657454967498779,-0.0,-6.491066528724333e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.157248859992252e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.643054363550618e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.122332317521796e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,9.643036173656584e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.000457421207102,285.64404296875,294.1499938964844,288.77716064453125,288.4133605957031,292.1134338378906,288.9786376953125,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757273946888,3.025849792948065e-09,0.0009757243678905,-0.0069791194982826,0.0,0.0,0.0,-0.006312858313322,60.0,5.657454967498779,-0.0,-6.491066528724333e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.157528984360396e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.643349039833991e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,7.12254986865446e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,9.64333157753572e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0004574352351482,285.6385803222656,294.1499938964844,288.7857666015625,288.4142761230469,292.0847473144531,288.9689636230469,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757564403116,3.0293183517215994e-09,0.0009757534135133,-0.0069882092066109,0.0,0.0,0.0,-0.0063145752064883,60.0,5.65252685546875,-0.0,-6.49146087994268e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.163884533336386e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.65004146564752e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,7.127493154257536e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,9.650023275753485e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004577526997309,285.6331787109375,294.1499938964844,288.7950744628906,288.41558837890625,292.05633544921875,288.9599609375,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764330461621,3.108474144752904e-09,0.0009764299029484,-0.0071956189349293,0.0,0.0,0.0,-0.0063538141548633,60.0,5.651283264160156,-0.0,-6.500471272374854e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.182433859677984e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.669574501458555e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,7.141919923014939e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.66955703916028e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0004586793074849,285.62237548828125,294.1499938964844,288.8155212402344,288.4192199707031,292.00048828125,288.9439392089844,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784090798348,3.3395375353961754e-09,0.0009784058202058,-0.0078010619617998,0.0,0.0,0.0,-0.0064683621749281,60.0,5.656801700592041,-0.0,-6.526809670504008e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.182433859677984e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.669574501458555e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,7.141919923014939e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.66955703916028e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0004586793074849,285.62237548828125,294.1499938964844,288.8155212402344,288.4192199707031,292.00048828125,288.9439392089844,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784090798348,3.3395375353961754e-09,0.0009784058202058,-0.0078010619617998,0.0,0.0,0.0,-0.0064683621749281,60.0,5.656801700592041,-0.0,-6.526809670504008e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.18222067411989e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.66935040196404e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,7.141754031181335e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.669332939665765e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0004586687136907,285.6117248535156,294.1499938964844,288.8381652832031,288.4241027832031,291.94586181640625,288.93292236328125,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783876594156,3.3368421359369904e-09,0.0009783843997865,-0.0077939983457326,0.0,0.0,0.0,-0.0064670341089367,60.0,5.662271499633789,-0.0,-6.526502005499425e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.18222067411989e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.66935040196404e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,7.141754031181335e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.669332939665765e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0004586687136907,285.6117248535156,294.1499938964844,288.8381652832031,288.4241027832031,291.94586181640625,288.93292236328125,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783876594156,3.3368421359369904e-09,0.0009783843997865,-0.0077939983457326,0.0,0.0,0.0,-0.0064670341089367,60.0,5.662271499633789,-0.0,-6.526502005499425e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.16785720619373e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,9.654224413679911e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,7.130582525860518e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.65420695138164e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004579512460622,285.6012268066406,294.1499938964844,288.8627014160156,288.4300842285156,291.892822265625,288.9255065917969,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768563322722,3.157845762657984e-09,0.0009768531890586,-0.0073249842971563,0.0,0.0,0.0,-0.0063782949000597,60.0,5.663058757781982,-0.0,-6.506094507585658e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.16785720619373e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,9.654224413679911e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,7.130582525860518e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.65420695138164e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004579512460622,285.6012268066406,294.1499938964844,288.8627014160156,288.4300842285156,291.892822265625,288.9255065917969,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768563322722,3.157845762657984e-09,0.0009768531890586,-0.0073249842971563,0.0,0.0,0.0,-0.0063782949000597,60.0,5.663058757781982,-0.0,-6.506094507585658e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.130940452450886e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.615348244551568e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,7.101868686731905e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.615331509849057e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0004561071982607,285.5909118652344,294.1499938964844,288.8887939453125,288.4369812011719,291.8412475585937,288.9222106933594,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729234152473,2.6978566047830554e-09,0.0009729206794872,-0.0061196777969598,0.0,0.0,0.0,-0.0061502628959715,60.0,5.656362056732178,-0.0,-6.45379785169098e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.130940452450886e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.615348244551568e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,7.101868686731905e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.615331509849057e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0004561071982607,285.5909118652344,294.1499938964844,288.8887939453125,288.4369812011719,291.8412475585937,288.9222106933594,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729234152473,2.6978566047830554e-09,0.0009729206794872,-0.0061196777969598,0.0,0.0,0.0,-0.0061502628959715,60.0,5.656362056732178,-0.0,-6.45379785169098e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.11253591766581e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.595967276254667e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,7.087553240125999e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,9.595950541552156e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0004551878664642,285.5858154296875,294.1499938964844,288.9022827148437,288.4407043457031,291.8161315917969,288.9217224121094,284.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709617006592,2.468532489530162e-09,0.0009709591977298,-0.0055187726393342,0.0,0.0,0.0,-0.006036574486643,60.0,5.650877952575684,-0.0,-6.427804066788667e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.091404353966936e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.57371448748745e-05,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,7.07111757947132e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,9.573697752784938e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0004541323287412,285.58074951171875,294.1499938964844,288.91607666015625,288.4446105957031,291.7913513183594,288.9216613769531,284.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687084821052,2.205237326080578e-09,0.0009687062702141,-0.0048288451507687,0.0,0.0,0.0,-0.0059060403145849,60.0,5.644546508789063,-0.0,-6.398025220732961e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,9.04747867025435e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.52745831455104e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,7.03695259289816e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,9.527441579848528e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004519381909631,285.571044921875,294.1499938964844,288.9442749023437,288.45281982421875,291.7435913085937,288.9225158691406,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009478719439357,1.6417512904709495e-09,0.0009478702559135,-0.0033683031797409,0.0,0.0,0.0,-0.0055461819283664,60.0,5.588335514068604,-0.0,-6.336345137469834e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,9.04747867025435e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.52745831455104e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,7.03695259289816e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,9.527441579848528e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004519381909631,285.571044921875,294.1499938964844,288.9442749023437,288.45281982421875,291.7435913085937,288.9225158691406,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009478719439357,1.6417512904709495e-09,0.0009478702559135,-0.0033683031797409,0.0,0.0,0.0,-0.0055461819283664,60.0,5.588335514068604,-0.0,-6.336345137469834e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.031648369273172e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,9.510787640465423e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.024640217423439e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.510771633358672e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0004511474689934,285.5806884765625,294.1499938964844,288.9730224609375,288.46148681640625,291.702392578125,288.9238586425781,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007626891019754,1.260694770799375e-09,0.0007626878796145,-0.0025516925379633,0.0,0.0,0.0,-0.0044428235851228,60.0,4.971635818481445,-0.0,-6.31418615171242e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.031648369273172e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,9.510787640465423e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.024640217423439e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.510771633358672e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0004511474689934,285.5806884765625,294.1499938964844,288.9730224609375,288.46148681640625,291.702392578125,288.9238586425781,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007626891019754,1.260694770799375e-09,0.0007626878796145,-0.0025516925379633,0.0,0.0,0.0,-0.0044428235851228,60.0,4.971635818481445,-0.0,-6.31418615171242e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,9.02734391274862e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,9.506254718871789e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.021291821729392e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,9.506238711765036e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.000450932449894,285.5688171386719,294.1499938964844,289.00201416015625,288.47039794921875,291.6604309082031,288.9259033203125,284.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894089794717,1.234252589021878e-09,0.0007894076989032,-0.0024554564151912,0.0,0.0,0.0,-0.0045651597902178,60.0,5.019459247589111,-0.0,-6.30816501256959e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
