time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156720,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,9.02734391274862e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,9.506254718871789e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.021291821729392e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,9.506238711765036e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.000450932449894,285.5688171386719,294.1499938964844,289.00201416015625,288.47039794921875,291.6604309082031,288.9259033203125,284.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894089794717,1.234252589021878e-09,0.0007894076989032,-0.0024554564151912,0.0,0.0,0.0,-0.0045651597902178,60.0,5.019459247589111,-0.0,-6.30816501256959e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,9.025320468936116e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.504123590886592e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.019718032097444e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.504107583779842e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0004508314013946,285.5577087402344,294.1499938964844,289.0309143066406,288.4794311523437,291.6195068359375,288.9286499023437,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007749434444122,1.1947360878394875e-09,0.0007749422220513,-0.0023660331498831,0.0,0.0,0.0,-0.0044745570048689,60.0,5.049644470214844,-0.0,-6.305333499767586e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,9.025320468936116e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.504123590886592e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.019718032097444e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.504107583779842e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0004508314013946,285.5577087402344,294.1499938964844,289.0309143066406,288.4794311523437,291.6195068359375,288.9286499023437,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007749434444122,1.1947360878394875e-09,0.0007749422220513,-0.0023660331498831,0.0,0.0,0.0,-0.0044745570048689,60.0,5.049644470214844,-0.0,-6.305333499767586e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,9.016393596539274e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,9.494723053649068e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,7.012774585746229e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,9.494707046542317e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0004503855016082,285.5298156738281,294.1499938964844,289.0452575683594,288.48394775390625,291.5978088378906,288.9301452636719,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009018747950904,1.211596489802957e-09,0.0009018735727295,-0.002283428562805,0.0,0.0,0.0,-0.0051202182658016,60.0,5.263914585113525,-0.0,-6.292865606383202e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.008320921566336e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.486221824772656e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,7.00649616192095e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.486206545261666e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0004499822680372,285.51629638671875,294.1499938964844,289.0594177246094,288.4884338378906,291.5755920410156,288.93145751953125,284.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763978305272,1.1865111115838543e-09,0.0009763966081663,-0.0021429564803838,0.0,0.0,0.0,-0.005483457352966,60.0,5.490115642547607,-0.0,-6.281600661850463e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.005814354168251e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.48358210735023e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,7.004546205280349e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.48356682783924e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0004498570924624,285.5108642578125,294.1499938964844,289.087158203125,288.4972229003906,291.525146484375,288.9281616210937,284.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006160279153846,7.945761271166412e-10,0.0006160271004773,-0.0014729258837178,0.0,0.0,0.0,-0.0034945907536894,60.0,5.015395164489746,-0.0,-6.278101949419579e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.005814354168251e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.48358210735023e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,7.004546205280349e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.48356682783924e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0004498570924624,285.5108642578125,294.1499938964844,289.087158203125,288.4972229003906,291.525146484375,288.9281616210937,284.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006160279153846,7.945761271166412e-10,0.0006160271004773,-0.0014729258837178,0.0,0.0,0.0,-0.0034945907536894,60.0,5.015395164489746,-0.0,-6.278101949419579e-08,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,1.1922463272640016e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,1.255496226804098e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.273058822145686e-06,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,1.2554942259157542e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,5.955491360509768e-05,285.5376281738281,294.1499938964844,289.1138610839844,288.50567626953125,291.4856262207031,288.926513671875,284.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005423724651336,5.748884701617385e-10,0.000542371883057,-0.0009690194274298,0.0,0.0,0.0,-0.0029915710911154,60.0,3.829325199127197,-0.0,-1.1003078448368342e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,1.1922463272640016e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,1.255496226804098e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.273058822145686e-06,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,1.2554942259157542e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,5.955491360509768e-05,285.5376281738281,294.1499938964844,289.1138610839844,288.50567626953125,291.4856262207031,288.926513671875,284.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005423724651336,5.748884701617385e-10,0.000542371883057,-0.0009690194274298,0.0,0.0,0.0,-0.0029915710911154,60.0,3.829325199127197,-0.0,-1.1003078448368342e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,2.179593138862401e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,2.2952226572670043e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,1.695244645816274e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,2.295219019288197e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0001088747158064,285.6838073730469,294.1499938964844,289.13916015625,288.5136108398437,291.4207763671875,288.9186096191406,284.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002341831714147,2.924203934551173e-10,0.0002341828803764,-0.0005345953977666,0.0,0.0,0.0,-0.0013187907170504,60.0,3.300828456878662,-0.0,-3.6773308842441566e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,2.179593138862401e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,2.2952226572670043e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,1.695244645816274e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,2.295219019288197e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0001088747158064,285.6838073730469,294.1499938964844,289.13916015625,288.5136108398437,291.4207763671875,288.9186096191406,284.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002341831714147,2.924203934551173e-10,0.0002341828803764,-0.0005345953977666,0.0,0.0,0.0,-0.0013187907170504,60.0,3.300828456878662,-0.0,-3.6773308842441566e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,1.3579478036263026e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,1.429988242307445e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,1.05618510133354e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,1.4299859685706906e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,6.783201388316229e-05,285.7005920410156,294.1499938964844,289.1627197265625,288.5209045410156,291.4149780273437,288.9185485839844,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447090471629,1.8099056975362515e-10,0.0001447088725399,-0.0003311184700578,0.0,0.0,0.0,-0.0008151023066602,60.0,2.0271754264831543,-0.0,-1.427407303467021e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,1.3579478036263026e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,1.429988242307445e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,1.05618510133354e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,1.4299859685706906e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,6.783201388316229e-05,285.7005920410156,294.1499938964844,289.1627197265625,288.5209045410156,291.4149780273437,288.9185485839844,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447090471629,1.8099056975362515e-10,0.0001447088725399,-0.0003311184700578,0.0,0.0,0.0,-0.0008151023066602,60.0,2.0271754264831543,-0.0,-1.427407303467021e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,1.1378293493180536e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,1.1981923307757825e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,8.84981363924453e-06,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,1.1981904208369087e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,5.6836688600014895e-05,285.7014465332031,294.1499938964844,289.1737365722656,288.5242614746094,291.4140625,288.91998291015625,284.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212400966323,1.5164047795224178e-10,0.0001212399438372,-0.0002774255117401,0.0,0.0,0.0,-0.0006829106132499,60.0,1.7319401502609253,-0.0,-1.0021576901664275e-09,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,9.540142855257727e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,1.0046256647910924e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,7.420136171276681e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,1.0046241186500993e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,4.765478661283851e-05,285.7021179199219,294.1499938964844,289.1842346191406,288.52740478515625,291.4133605957031,288.9211120605469,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016583337332,1.2714758412801783e-10,0.0001016582100419,-0.0002326149842701,0.0,0.0,0.0,-0.0005726114613935,60.0,1.501160979270935,-0.0,-7.045170558050984e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,6.412850325432373e-06,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,6.753058187314309e-06,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,4.9877889978233725e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,6.753047273377888e-06,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,3.2033374736784026e-05,285.70269775390625,294.1499938964844,289.203369140625,288.532958984375,291.41265869140625,288.9223937988281,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.833107909187675e-05,8.546486435223599e-11,6.833099178038538e-05,-0.0001563575933687,0.0,0.0,0.0,-0.0003848893102258,60.0,1.163311243057251,-0.0,-3.1833466418440537e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,6.412850325432373e-06,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,6.753058187314309e-06,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,4.9877889978233725e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,6.753047273377888e-06,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,3.2033374736784026e-05,285.70269775390625,294.1499938964844,289.203369140625,288.532958984375,291.41265869140625,288.9223937988281,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.833107909187675e-05,8.546486435223599e-11,6.833099178038538e-05,-0.0001563575933687,0.0,0.0,0.0,-0.0003848893102258,60.0,1.163311243057251,-0.0,-3.1833466418440537e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,3.639906935859472e-06,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,3.833007667708444e-06,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,2.8310480502113933e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,3.833001301245531e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,1.81820105353836e-05,285.7029724121094,294.1499938964844,289.2198181152344,288.53741455078125,291.41241455078125,288.9228210449219,284.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8784750358900055e-05,4.850979687387458e-11,3.878470306517556e-05,-8.874842751538381e-05,0.0,0.0,0.0,-0.0002184632903663,60.0,0.9134774804115297,-0.0,-1.0255628984934262e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,3.639906935859472e-06,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,3.833007667708444e-06,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,2.8310480502113933e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,3.833001301245531e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,1.81820105353836e-05,285.7029724121094,294.1499938964844,289.2198181152344,288.53741455078125,291.41241455078125,288.9228210449219,284.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8784750358900055e-05,4.850979687387458e-11,3.878470306517556e-05,-8.874842751538381e-05,0.0,0.0,0.0,-0.0002184632903663,60.0,0.9134774804115297,-0.0,-1.0255628984934262e-10,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,1.6148482018252253e-06,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,1.7005174868245376e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.2559971764858346e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,1.7005147583404323e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,8.066466762102209e-06,285.7030029296875,294.1499938964844,289.23321533203125,288.5406494140625,291.412353515625,288.92291259765625,284.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.720811633276753e-05,2.1522662124739966e-11,1.720809450489469e-05,-3.9375325286528096e-05,0.0,0.0,0.0,-9.692816820461304e-05,60.0,0.7211044430732727,-0.0,-2.018576278350892e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,1.6148482018252253e-06,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,1.7005174868245376e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.2559971764858346e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,1.7005147583404323e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,8.066466762102209e-06,285.7030029296875,294.1499938964844,289.23321533203125,288.5406494140625,291.412353515625,288.92291259765625,284.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.720811633276753e-05,2.1522662124739966e-11,1.720809450489469e-05,-3.9375325286528096e-05,0.0,0.0,0.0,-9.692816820461304e-05,60.0,0.7211044430732727,-0.0,-2.018576278350892e-11,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,5.768646360593266e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,6.074678822187707e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,4.486739726417001e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,6.0746691588065e-07,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,2.881545924537932e-06,285.7030029296875,294.1499938964844,289.2432556152344,288.54248046875,291.412353515625,288.92291259765625,284.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.146923624328338e-06,7.68820770935541e-12,6.1469158936233725e-06,-1.4065451978240162e-05,0.0,0.0,0.0,-3.462382301222533e-05,60.0,0.5861891508102417,-0.0,-2.5759032493827268e-12,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,5.768646360593266e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,6.074678822187707e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,4.486739726417001e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,6.0746691588065e-07,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,2.881545924537932e-06,285.7030029296875,294.1499938964844,289.2432556152344,288.54248046875,291.412353515625,288.92291259765625,284.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.146923624328338e-06,7.68820770935541e-12,6.1469158936233725e-06,-1.4065451978240162e-05,0.0,0.0,0.0,-3.462382301222533e-05,60.0,0.5861891508102417,-0.0,-2.5759032493827268e-12,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,3.5097957606922137e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,3.695993768815242e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,2.72985005267401e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,3.695987800256262e-07,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,1.7532080391902127e-06,285.7030029296875,294.1499938964844,289.2469177246094,288.5428466796875,291.412353515625,288.92291259765625,284.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7433785564644495e-06,4.6811061971130385e-12,3.743373781617265e-06,-8.563391020288691e-06,0.0,0.0,0.0,-2.108482294715941e-05,60.0,0.540665328502655,-0.0,-9.535541843977424e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,1.6260227653219777e-07,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.7122847850714606e-07,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.2646884783862333e-07,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,1.712282085009065e-07,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,8.122285066747281e-07,285.7030029296875,294.1499938964844,289.2496337890625,288.54278564453125,291.412353515625,288.92291259765625,284.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.737065076667932e-06,2.1715142704825663e-12,1.7370629166180152e-06,-3.97187750422745e-06,0.0,0.0,0.0,-9.783703717403114e-06,60.0,0.4985077977180481,-0.0,-2.0466092741974057e-13,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,1.354362222372174e-08,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.4262124814479192e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.0533963923364809e-08,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,1.4262102610018701e-08,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,6.765290549992643e-08,285.7030029296875,294.1499938964844,289.2519836425781,288.5414123535156,291.412353515625,288.92291259765625,284.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4435939021950617e-07,1.8056003469723442e-13,1.443592054783949e-07,-3.30298064454837e-07,0.0,0.0,0.0,-8.131319191306829e-07,60.0,0.4367977380752563,-0.0,-1.419879317779134e-15,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,1.354362222372174e-08,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,1.4262124814479192e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.0533963923364809e-08,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,1.4262102610018701e-08,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,6.765290549992643e-08,285.7030029296875,294.1499938964844,289.2519836425781,288.5414123535156,291.412353515625,288.92291259765625,284.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4435939021950617e-07,1.8056003469723442e-13,1.443592054783949e-07,-3.30298064454837e-07,0.0,0.0,0.0,-8.131319191306829e-07,60.0,0.4367977380752563,-0.0,-1.419879317779134e-15,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,6.3034883979185e-09,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,6.637894678362953e-09,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,4.902729777711556e-09,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,6.637884020221918e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,3.1487093821169765e-08,285.7030029296875,294.1499938964844,289.25,288.5382080078125,291.412353515625,288.92291259765625,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.755806936098453e-08,8.441593371587634e-14,6.755798409585624e-08,-1.543315448770955e-07,0.0,0.0,0.0,-3.804743755608797e-07,60.0,0.3998516798019409,-0.0,-3.0756978630709403e-16,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,6.3034883979185e-09,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,6.637894678362953e-09,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,4.902729777711556e-09,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,6.637884020221918e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,3.1487093821169765e-08,285.7030029296875,294.1499938964844,289.25,288.5382080078125,291.412353515625,288.92291259765625,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.755806936098453e-08,8.441593371587634e-14,6.755798409585624e-08,-1.543315448770955e-07,0.0,0.0,0.0,-3.804743755608797e-07,60.0,0.3998516798019409,-0.0,-3.0756978630709403e-16,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,2.009911792555385e-09,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,2.1165396102418303e-09,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.5632698469048023e-09,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,2.116536279572756e-09,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,1.0039881814805083e-08,285.7030029296875,294.1499938964844,289.244384765625,288.53271484375,291.412353515625,288.92291259765625,284.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.177626790000886e-08,2.7131031118564012e-14,2.1776241254656283e-08,-4.9592259188102616e-08,0.0,0.0,0.0,-1.2258533388376236e-07,60.0,0.3666377365589142,-0.0,-3.127056382338725e-17,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,2.009911792555385e-09,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,2.1165396102418303e-09,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.5632698469048023e-09,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,2.116536279572756e-09,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,1.0039881814805083e-08,285.7030029296875,294.1499938964844,289.244384765625,288.53271484375,291.412353515625,288.92291259765625,284.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.177626790000886e-08,2.7131031118564012e-14,2.1776241254656283e-08,-4.9592259188102616e-08,0.0,0.0,0.0,-1.2258533388376236e-07,60.0,0.3666377365589142,-0.0,-3.127056382338725e-17,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,6.50100029364608e-10,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,6.845884414907744e-10,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,5.056350338428214e-10,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,6.84587386778901e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,3.247370372605473e-09,285.7030029296875,294.1499938964844,289.2362060546875,288.5246887207031,291.412353515625,288.92291259765625,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.043983174526147e-09,8.765248557085058e-15,7.04397429274195e-09,-1.6040464956290634e-08,0.0,0.0,0.0,-3.965396899729967e-08,60.0,0.3379923105239868,-0.0,-3.271463753880885e-18,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,6.50100029364608e-10,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,6.845884414907744e-10,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,5.056350338428214e-10,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,6.84587386778901e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,3.247370372605473e-09,285.7030029296875,294.1499938964844,289.2362060546875,288.5246887207031,291.412353515625,288.92291259765625,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.043983174526147e-09,8.765248557085058e-15,7.04397429274195e-09,-1.6040464956290634e-08,0.0,0.0,0.0,-3.965396899729967e-08,60.0,0.3379923105239868,-0.0,-3.271463753880885e-18,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,3.776259860366338e-10,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,3.9765940540448236e-10,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,2.937100840316731e-10,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,3.9765879478181887e-10,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,1.8863119954914964e-09,285.7030029296875,294.1499938964844,289.231201171875,288.5198059082031,291.412353515625,288.92291259765625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.102918449433446e-09,5.128973383972026e-15,4.102913120362928e-09,-9.337125739250496e-09,0.0,0.0,0.0,-2.30938894674182e-08,60.0,0.3253172636032104,-0.0,-1.1038384062517476e-18,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,2.1746754397256038e-10,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,2.2900441265516486e-10,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,1.6914197820128152e-10,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,2.2900403795489408e-10,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,1.086290724039429e-09,285.7030029296875,294.1499938964844,289.22564697265625,288.51434326171875,291.412353515625,288.92291259765625,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.348225391912706e-09,2.9139305578922484e-15,2.348222505332842e-09,-5.352987386686436e-09,0.0,0.0,0.0,-1.32131390273571e-08,60.0,0.3132519125938415,-0.0,-3.660754750784253e-19,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,6.421688875102305e-11,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,6.762365667434267e-11,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,4.994663363455665e-11,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,6.762354565204021e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,3.2077526745943875e-10,285.70263671875,294.1499938964844,289.212890625,288.5018615722656,291.4124450683594,288.9228210449219,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98251345632172e-10,8.541372772807188e-16,6.98250512964904e-10,-1.5877295034272263e-09,0.0,0.0,0.0,-3.92901711165905e-09,60.0,0.2899780869483948,-0.0,-3.19212746546364e-20,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,6.421688875102305e-11,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,6.762365667434267e-11,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,4.994663363455665e-11,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,6.762354565204021e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,3.2077526745943875e-10,285.70263671875,294.1499938964844,289.212890625,288.5018615722656,291.4124450683594,288.9228210449219,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98251345632172e-10,8.541372772807188e-16,6.98250512964904e-10,-1.5877295034272263e-09,0.0,0.0,0.0,-3.92901711165905e-09,60.0,0.2899780869483948,-0.0,-3.19212746546364e-20,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,2.0723377874842797e-11,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,2.1822772755530903e-11,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,1.6118235218742782e-11,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,2.1822738061061383e-11,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,1.0351711848821664e-10,285.7024841308594,294.1499938964844,289.1981506347656,288.4874267578125,291.4124755859375,288.9227905273437,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.271221266614276e-10,2.9914207317970976e-16,2.2712182135009582e-10,-5.152034354694024e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.2696434557437897,-0.0,-3.3243199342478854e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
