time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,2.0723377874842797e-11,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,2.1822772755530903e-11,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,1.6118235218742782e-11,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,2.1822738061061383e-11,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,1.0351711848821664e-10,285.7024841308594,294.1499938964844,289.1981506347656,288.4874267578125,291.4124755859375,288.9227905273437,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.271221266614276e-10,2.9914207317970976e-16,2.2712182135009582e-10,-5.152034354694024e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.2696434557437897,-0.0,-3.3243199342478854e-21,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,8.187013567084733e-12,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,8.621342355297212e-12,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,6.367698035525393e-12,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,8.621328477509405e-12,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,4.089565144860252e-11,285.70245361328125,294.1499938964844,289.181640625,288.4712219238281,291.4125061035156,288.9227600097656,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.441850773450612e-11,1.0102826659698056e-16,9.441841058999144e-11,-2.1162510632777296e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2512825727462768,-0.0,-5.188391437526915e-22,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,8.187013567084733e-12,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,8.621342355297212e-12,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,6.367698035525393e-12,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,8.621328477509405e-12,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,4.089565144860252e-11,285.70245361328125,294.1499938964844,289.181640625,288.4712219238281,291.4125061035156,288.9227600097656,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.441850773450612e-11,1.0102826659698056e-16,9.441841058999144e-11,-2.1162510632777296e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2512825727462768,-0.0,-5.188391437526915e-22,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-12,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169540240488e-12,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-12,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,2.6941652034317976e-12,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779890860847852e-11,285.7024230957031,294.1499938964844,289.1634826660156,288.4534606933594,291.4125061035156,288.9227600097656,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.462198583381593e-11,2.5630892729115007e-17,3.462195807824031e-11,-7.320059142168489e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2345665842294693,-0.0,-5.066788592095969e-23,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-12,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169540240488e-12,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-12,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,2.6941652034317976e-12,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779890860847852e-11,285.7024230957031,294.1499938964844,289.1634826660156,288.4534606933594,291.4125061035156,288.9227600097656,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.462198583381593e-11,2.5630892729115007e-17,3.462195807824031e-11,-7.320059142168489e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2345665842294693,-0.0,-5.066788592095969e-23,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,1.7909092177997854e-12,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,1.885918721536428e-12,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.39293394527118e-12,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,1.8859156857703448e-12,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,8.945923862802019e-12,285.7024230957031,294.1499938964844,289.1539001464844,288.4440612792969,291.4125061035156,288.9227600097656,284.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8800261694651432e-11,8.435668123335194e-18,1.8800254755757528e-11,-4.38157531090777e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2269001454114914,-0.0,-2.482726391194364e-23,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,1.0233766958855917e-12,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,1.0776677944121515e-12,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,7.959622544406741e-13,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,1.0776660596886756e-12,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,5.111956431075315e-12,285.7024230957031,294.1499938964844,289.1439514160156,288.434326171875,291.4125061035156,288.9227600097656,284.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.100071596316088e-11,-1.3987699638502593e-18,1.1000716830522617e-11,-2.576038167501072e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2195101827383041,-0.0,-8.106861621135805e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,5.116883479427958e-13,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,5.388338972060758e-13,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,3.9798112722033707e-13,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,5.388330298443378e-13,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,2.5559782155376576e-12,285.7024230957031,294.1499938964844,289.1231994628906,288.4139709472656,291.4125061035156,288.9227600097656,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8010176523515256e-12,-7.955070397177597e-18,5.801025892288037e-12,-1.3723467674753298e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2052915394306183,-0.0,-2.0267154052839512e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,5.116883479427958e-13,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,5.388338972060758e-13,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,3.9798112722033707e-13,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,5.388330298443378e-13,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,2.5559782155376576e-12,285.7024230957031,294.1499938964844,289.1231994628906,288.4139709472656,291.4125061035156,288.9227600097656,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8010176523515256e-12,-7.955070397177597e-18,5.801025892288037e-12,-1.3723467674753298e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2052915394306183,-0.0,-2.0267154052839512e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,2.694169486030379e-13,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,1.9899056361016854e-13,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.1014099121094,288.39263916015625,291.4125061035156,288.9227600097656,284.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2568260154713924e-12,-1.1851630404061745e-17,3.2568379416952897e-12,-6.0235336683811536e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1922616511583328,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,2.694169486030379e-13,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,1.9899056361016854e-13,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.1014099121094,288.39263916015625,291.4125061035156,288.9227600097656,284.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2568260154713924e-12,-1.1851630404061745e-17,3.2568379416952897e-12,-6.0235336683811536e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1922616511583328,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.0788269042969,288.3705139160156,291.4125061035156,288.9227600097656,284.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470043037715577e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.180266335606575,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.0788269042969,288.3705139160156,291.4125061035156,288.9227600097656,284.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470043037715577e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.180266335606575,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.0555725097656,288.3477478027344,291.4125061035156,288.9227600097656,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129775295750217e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.1691906005144119,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.0555725097656,288.3477478027344,291.4125061035156,288.9227600097656,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129775295750217e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.1691906005144119,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-5.116883479427958e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,-5.388338972060758e-13,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,-3.9798112722033707e-13,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-5.388330298443378e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-2.5559782155376576e-12,285.7024230957031,294.1499938964844,289.0437927246094,288.336181640625,291.4125061035156,288.9227600097656,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4237977036832845e-12,-1.370686913220385e-17,3.423811364630658e-12,-9.791038422732325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1640921086072921,-0.0,-2.0267154052839512e-24,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,-2.694169486030379e-13,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,-1.9899056361016854e-13,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.0318908691406,288.3245544433594,291.4125061035156,288.9227600097656,284.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.368140401999176e-12,-1.3088457325730629e-17,3.36815362926568e-12,-2.6605805232560176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1591728925704956,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.00799560546875,288.3011169433594,291.4125061035156,288.9227600097656,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.1497277170419693,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.00799560546875,288.3011169433594,291.4125061035156,288.9227600097656,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.1497277170419693,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9840087890625,288.2776184082031,291.4125061035156,288.9227600097656,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.14113350212574,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9840087890625,288.2776184082031,291.4125061035156,288.9227600097656,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.14113350212574,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9601745605469,288.2542724609375,291.4125061035156,288.9227600097656,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.1330507397651672,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9601745605469,288.2542724609375,291.4125061035156,288.9227600097656,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.1330507397651672,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9366760253906,288.23126220703125,291.4125061035156,288.9227600097656,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.1264584958553314,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9366760253906,288.23126220703125,291.4125061035156,288.9227600097656,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.1264584958553314,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9251403808594,288.2199401855469,291.4125061035156,288.9227600097656,284.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.1226754635572433,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9137268066406,288.208740234375,291.4125061035156,288.9227600097656,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.1190054640173912,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8914794921875,288.1869506835937,291.4125061035156,288.9227600097656,284.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.1118639111518859,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8914794921875,288.1869506835937,291.4125061035156,288.9227600097656,284.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.1118639111518859,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8701477050781,288.16607666015625,291.4125061035156,288.9227600097656,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.1051659286022186,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8701477050781,288.16607666015625,291.4125061035156,288.9227600097656,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.1051659286022186,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8499450683594,288.1462707519531,291.4125061035156,288.9227600097656,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0988541543483734,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8499450683594,288.1462707519531,291.4125061035156,288.9227600097656,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0988541543483734,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8310241699219,288.12774658203125,291.4125061035156,288.9227600097656,284.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0929066762328147,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8310241699219,288.12774658203125,291.4125061035156,288.9227600097656,284.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0929066762328147,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8221435546875,288.1190185546875,291.4125061035156,288.9227600097656,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0901123136281967,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8136291503906,288.1106872558594,291.4125061035156,288.9227600097656,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0873885527253151,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.79791259765625,288.0953063964844,291.4125061035156,288.9227600097656,284.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0820789560675621,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.79791259765625,288.0953063964844,291.4125061035156,288.9227600097656,284.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0820789560675621,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7840881347656,288.0817565917969,291.4125061035156,288.9227600097656,284.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0771140903234481,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7840881347656,288.0817565917969,291.4125061035156,288.9227600097656,284.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0771140903234481,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
