time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161460,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7723388671875,288.0702209472656,291.4125061035156,288.9227600097656,284.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0724462419748306,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7723388671875,288.0702209472656,291.4125061035156,288.9227600097656,284.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0724462419748306,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7628479003906,288.0609436035156,291.4125061035156,288.9227600097656,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0680631846189498,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7628479003906,288.0609436035156,291.4125061035156,288.9227600097656,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0680631846189498,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.759033203125,288.05718994140625,291.4125061035156,288.9227600097656,284.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0660086423158645,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.7558288574219,288.0540771484375,291.4125061035156,288.9227600097656,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.126343785912592e-13,-1.574819041094589e-17,7.126500995227609e-13,1.6764002295707736e-12,0.0,0.0,0.0,0.0,60.0,0.0640059113502502,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7514953613281,288.0498352050781,291.4125061035156,288.9227600097656,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0600946694612503,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7514953613281,288.0498352050781,291.4125061035156,288.9227600097656,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0600946694612503,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.75,288.0483703613281,291.4125061035156,288.9227600097656,284.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0564515478909015,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.75,288.0483703613281,291.4125061035156,288.9227600097656,284.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0564515478909015,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.7506103515625,288.0489501953125,291.4125061035156,288.9227600097656,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.126343785912592e-13,-1.574819041094589e-17,7.126500995227609e-13,1.6764002295707736e-12,0.0,0.0,0.0,0.0,60.0,0.0530396625399589,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.7506103515625,288.0489501953125,291.4125061035156,288.9227600097656,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.126343785912592e-13,-1.574819041094589e-17,7.126500995227609e-13,1.6764002295707736e-12,0.0,0.0,0.0,0.0,60.0,0.0530396625399589,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.75250244140625,288.0508117675781,291.4125061035156,288.9227600097656,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.368140401999176e-12,-1.3088458152911245e-17,3.36815362926568e-12,-2.6605805232560176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0498808845877647,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.75250244140625,288.0508117675781,291.4125061035156,288.9227600097656,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.368140401999176e-12,-1.3088458152911245e-17,3.36815362926568e-12,-2.6605805232560176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0498808845877647,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.75396728515625,288.05224609375,291.4125061035156,288.9227600097656,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511365143638226e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.0484000220894813,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.7558288574219,288.0540466308594,291.4125061035156,288.9227600097656,284.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368140401999176e-12,-1.3088457325730629e-17,3.36815362926568e-12,-2.6605805232560176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0469634234905242,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.7606811523437,288.0588073730469,291.4125061035156,288.9227600097656,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.368140401999176e-12,-1.3088457325730629e-17,3.36815362926568e-12,-2.6605805232560176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441561415791511,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,-2.558441739713979e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,-2.694169486030379e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,-1.9899056361016854e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,-2.694165149221689e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,-1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.7606811523437,288.0588073730469,291.4125061035156,288.9227600097656,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.368140401999176e-12,-1.3088457325730629e-17,3.36815362926568e-12,-2.6605805232560176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441561415791511,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7672119140625,288.0652160644531,291.4125061035156,288.9227600097656,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.0415264293551445,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7672119140625,288.0652160644531,291.4125061035156,288.9227600097656,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.0415264293551445,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7713317871094,288.0692443847656,291.4125061035156,288.9227600097656,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.998526994936856e-12,1.4375813402297933e-17,-1.9985413064055324e-12,4.331933683293654e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0402477569878101,-0.0,-9.089065813520672e-35,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.77557373046875,288.0733947753906,291.4125061035156,288.9227600097656,284.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.998526994936856e-12,1.4375813402297933e-17,-1.9985413064055324e-12,4.331933683293654e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.039067555218935,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.78582763671875,288.0834655761719,291.4125061035156,288.9227600097656,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.0365749448537826,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.78582763671875,288.0834655761719,291.4125061035156,288.9227600097656,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076354850255642e-15,0.0,0.0,0.0,0.0,60.0,0.0365749448537826,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.791748046875,288.0892639160156,291.4125061035156,288.9227600097656,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0353813171386718,-0.0,-1.401298464324817e-45,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.7981872558594,288.0955505371094,291.4125061035156,288.9227600097656,284.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0342232510447502,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8127136230469,288.1097717285156,291.4125061035156,288.9227600097656,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0320201404392719,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8127136230469,288.1097717285156,291.4125061035156,288.9227600097656,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0320201404392719,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8295288085937,288.12628173828125,291.4125061035156,288.9227600097656,284.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0299675911664962,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8295288085937,288.12628173828125,291.4125061035156,288.9227600097656,284.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0299675911664962,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.84881591796875,288.1451721191406,291.4125061035156,288.9227600097656,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,2.05418407978053e-12,1.4994226863132378e-17,-2.054199041770511e-12,2.6504573275715204e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0280542876571416,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.84881591796875,288.1451721191406,291.4125061035156,288.9227600097656,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,2.05418407978053e-12,1.4994226863132378e-17,-2.054199041770511e-12,2.6504573275715204e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0280542876571416,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8706970214844,288.1665954589844,291.4125061035156,288.9227600097656,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0262705348432064,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8706970214844,288.1665954589844,291.4125061035156,288.9227600097656,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0262705348432064,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.88262939453125,288.17828369140625,291.4125061035156,288.9227600097656,284.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0254297591745853,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.8952331542969,288.1906433105469,291.4125061035156,288.9227600097656,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0246194917708635,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9226379394531,288.2174987792969,291.4125061035156,288.9227600097656,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0230667926371097,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9226379394531,288.2174987792969,291.4125061035156,288.9227600097656,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0230667926371097,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.9529724121094,288.2472229003906,291.4125061035156,288.9227600097656,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.05418407978053e-12,1.4994226863132378e-17,-2.054199041770511e-12,2.6504573275715204e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0216199606657028,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,288.9529724121094,288.2472229003906,291.4125061035156,288.9227600097656,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.05418407978053e-12,1.4994226863132378e-17,-2.054199041770511e-12,2.6504573275715204e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0216199606657028,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.97265625,288.2664794921875,291.4125061035156,288.9227600097656,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.020816147327423,-0.0,-1.082636187045032e-39,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
