time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163920,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,288.9864196777344,288.27996826171875,291.4125061035156,288.9227600097656,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0202803052961826,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.0230407714844,288.3158569335937,291.4125061035156,288.9227600097656,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0190389454364776,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.0230407714844,288.3158569335937,291.4125061035156,288.9227600097656,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129776950111442e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0190389454364776,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.0426025390625,288.33502197265625,291.4125061035156,288.9227600097656,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511363489276998e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.0184712335467338,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.0630187988281,288.35504150390625,291.4125061035156,288.9227600097656,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470043864896186e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179151035845279,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.1064758300781,288.3976135253906,291.4125061035156,288.9227600097656,284.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511363489276998e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.016822014003992,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.1064758300781,288.3976135253906,291.4125061035156,288.9227600097656,284.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511363489276998e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.016822014003992,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.1535339355469,288.4436950683594,291.4125061035156,288.9227600097656,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470043037715577e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0158170666545629,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.1535339355469,288.4436950683594,291.4125061035156,288.9227600097656,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470043037715577e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0158170666545629,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.2043151855469,288.4934387207031,291.4125061035156,288.9227600097656,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129775295750217e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0148541601374745,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.2043151855469,288.4934387207031,291.4125061035156,288.9227600097656,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129775295750217e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0148541601374745,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.2589111328125,288.5469665527344,291.4125061035156,288.9227600097656,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129775295750217e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0139588015154004,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.2589111328125,288.5469665527344,291.4125061035156,288.9227600097656,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129775295750217e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0139588015154004,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.2877197265625,288.5751647949219,291.4125061035156,288.9227600097656,284.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129775295750217e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0135445706546306,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.3175354003906,288.6043701171875,291.4125061035156,288.9227600097656,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511361834915773e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.0131392739713191,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.3802490234375,288.6658020019531,291.4125061035156,288.9227600097656,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511361834915773e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.0123429559171199,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.3802490234375,288.6658020019531,291.4125061035156,288.9227600097656,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511361834915773e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.0123429559171199,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.4472045898437,288.7314147949219,291.4125061035156,288.9227600097656,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470042210534961e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115995733067393,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.4472045898437,288.7314147949219,291.4125061035156,288.9227600097656,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470042210534961e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115995733067393,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.4952087402344,288.7784423828125,291.4125061035156,288.9227600097656,284.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3124833171555013e-12,-1.2470041383354349e-17,3.312495677060268e-12,-4.3420570958185856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0111179994419217,-0.0,-2.4079710198894262e-34,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.5185241699219,288.80126953125,291.4125061035156,288.9227600097656,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129773641388992e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0108913918957114,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.5943298339844,288.87554931640625,291.4125061035156,288.9227600097656,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129773641388992e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0102291572839021,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.5943298339844,288.87554931640625,291.4125061035156,288.9227600097656,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129773641388992e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0102291572839021,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.63397216796875,288.9143981933594,291.4125061035156,288.9227600097656,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129773641388992e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0099263722077012,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0,285.7024230957031,294.1499938964844,289.6747741699219,288.954345703125,291.4125061035156,288.9227600097656,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129773641388992e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0096295597031712,-0.0,-0.0,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.75994873046875,289.0378112792969,291.4125061035156,288.9227600097656,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511360180554548e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.0090348189696669,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,2.558441739713979e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,2.694169486030379e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,1.9899056361016854e-13,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,2.694165149221689e-13,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,1.2779891077688288e-12,285.7024230957031,294.1499938964844,289.75994873046875,289.0378112792969,291.4125061035156,288.9227600097656,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.01319992063476e-13,-1.4511360180554548e-17,6.01334466162479e-13,-1.6865530239745796e-12,0.0,0.0,0.0,0.0,60.0,0.0090348189696669,-0.0,-5.066788513209878e-25,0.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.050000000745058,0.0,298.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.050000000745058,0.0,298.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.050000000745058,0.0,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.050000000745058,0.0,298.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.050000000745058,0.0,285.7024230957031,290.2820129394531,289.8500061035156,289.12603759765625,291.4125061035156,288.9227600097656,284.8982849121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129773641388992e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0084918159991502,-0.0,-0.0,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.050000000745058,0.0,298.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.050000000745058,0.0,298.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.050000000745058,0.0,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.050000000745058,0.0,298.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.050000000745058,0.0,285.7024230957031,290.2820129394531,289.8500061035156,289.12603759765625,291.4125061035156,288.9227600097656,284.8982849121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.569771853273676e-13,-1.5129773641388992e-17,6.56992309947674e-13,-5.076355273772116e-15,0.0,0.0,0.0,0.0,60.0,0.0084918159991502,-0.0,-0.0,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.634965181350708,0.050000000745058,0.0409295670688152,298.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.634965181350708,0.050000000745058,0.0431008301675319,298.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.634965181350708,0.050000000745058,0.0318341292440891,298.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.634965181350708,0.050000000745058,0.0431008152663707,298.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.634965181350708,0.050000000745058,0.2044514864683151,285.0737609863281,290.22418212890625,289.8966369628906,289.1712646484375,295.4805908203125,296.6025390625,285.0766906738281,1.0,0.1097196042537689,0.0815537795424461,0.0815537795424461,1.0,1.0,-0.4362232387065887,0.0004441997443791,0.4357790350914001,-0.132547914981842,0.0,0.0,0.0,10.151877403259276,60.0,1370.466796875,0.0,12.304444313049316,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.6315030455589294,0.050000000745058,0.0452588759362697,298.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.6315030455589294,0.050000000745058,0.0476597771048545,298.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.6315030455589294,0.050000000745058,0.0352013483643531,298.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.6315030455589294,0.050000000745058,0.0476597771048545,298.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.6315030455589294,0.050000000745058,0.2260774374008178,285.73492431640625,290.1654663085937,289.9440002441406,289.2161865234375,295.9753723144531,298.47296142578125,286.4653625488281,1.0,0.1210925504565239,0.1631075590848922,0.1631075590848922,1.0,1.0,-0.4822350144386291,0.0165500920265913,0.4656849205493927,-0.1274701207876205,0.0,0.0,0.0,12.49832248687744,60.0,2768.101806640625,0.0,16.688886642456055,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.0456807538866996,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.0481040365993976,298.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.035529475659132,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.0481040365993976,298.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.2281848341226577,288.1605529785156,290.04547119140625,290.0407409667969,289.30523681640625,296.01324462890625,298.5590515136719,288.6024780273437,1.0,0.1405908316373825,0.3262151181697845,0.3262151181697845,1.0,1.0,-0.4867376983165741,0.0615257211029529,0.4252119958400726,-0.0837879255414009,0.0,0.0,0.0,20.031230926513672,60.0,2696.341064453125,0.0,23.18704032897949,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.0456807538866996,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.0481040365993976,298.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.035529475659132,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.0481040365993976,298.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5709155201911926,0.050000000745058,0.2281848341226577,288.1605529785156,290.04547119140625,290.0407409667969,289.30523681640625,296.01324462890625,298.5590515136719,288.6024780273437,1.0,0.1405908316373825,0.3262151181697845,0.3262151181697845,1.0,1.0,-0.4867376983165741,0.0615257211029529,0.4252119958400726,-0.0837879255414009,0.0,0.0,0.0,20.031230926513672,60.0,2696.341064453125,0.0,23.18704032897949,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093322753906,0.5491706728935242,0.050000000745058,0.0458184331655502,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093322753906,0.5491706728935242,0.050000000745058,0.0482490174472332,298.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093322753906,0.5491706728935242,0.050000000745058,0.0356365591287612,298.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093322753906,0.5491706728935242,0.050000000745058,0.0482490174472332,298.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093322753906,0.5491706728935242,0.050000000745058,0.2288725674152374,288.9889221191406,289.9842529296875,290.0901184082031,289.3493347167969,296.0531616210937,298.597900390625,289.3747253417969,1.0,0.1489844322204589,0.4077689051628113,0.4077689051628113,1.0,1.0,-0.4882052540779114,0.0996575728058815,0.3885476887226105,-0.0461860597133636,0.0,0.0,0.0,23.706218719482425,60.0,2459.404052734375,0.0,26.33606338500977,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.532390832901001,0.050000000745058,0.0459498055279254,298.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.532390832901001,0.050000000745058,0.0483873561024665,298.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.532390832901001,0.050000000745058,0.0357387363910675,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.532390832901001,0.050000000745058,0.0483873561024665,298.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.532390832901001,0.050000000745058,0.2295287847518921,289.7306213378906,289.9222717285156,290.1401062011719,289.3931884765625,295.99346923828125,298.6010437011719,290.0843505859375,1.0,0.1565389931201934,0.526215136051178,0.526215136051178,0.9985496997833252,1.0,-0.4896048903465271,0.155091106891632,0.334513783454895,0.0086633805185556,0.0,0.0,0.0,27.226524353027344,60.0,2216.7578125,0.0,29.36387825012207,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0461881980299949,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0486383996903896,298.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0359241552650928,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0486383996903896,298.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.2307196259498596,290.9469909667969,289.7960510253906,290.24188232421875,289.47998046875,295.0716857910156,298.5282897949219,291.1878662109375,1.0,0.1693256944417953,0.7631075382232666,0.7631075382232666,0.9956491589546204,1.0,-0.492144763469696,0.2072277665138244,0.2849169969558716,0.059961013495922,0.0,0.0,0.0,33.608089447021484,60.0,1549.452392578125,-0.0,34.911842346191406,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0461881980299949,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0486383996903896,298.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0359241552650928,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.0486383996903896,298.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.5096405744552612,0.050000000745058,0.2307196259498596,290.9469909667969,289.7960510253906,290.24188232421875,289.47998046875,295.0716857910156,298.5282897949219,291.1878662109375,1.0,0.1693256944417953,0.7631075382232666,0.7631075382232666,0.9956491589546204,1.0,-0.492144763469696,0.2072277665138244,0.2849169969558716,0.059961013495922,0.0,0.0,0.0,33.608089447021484,60.0,1549.452392578125,-0.0,34.911842346191406,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6837463378906,0.4967634677886963,0.050000000745058,0.0463720262050628,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6837463378906,0.4967634677886963,0.050000000745058,0.0488319769501686,298.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6837463378906,0.4967634677886963,0.050000000745058,0.0360671319067478,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6837463378906,0.4967634677886963,0.050000000745058,0.0488319769501686,298.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6837463378906,0.4967634677886963,0.050000000745058,0.2316378653049469,291.7232971191406,289.68084716796875,290.3348083496094,289.556640625,294.9259948730469,298.4807434082031,291.91802978515625,1.0,0.1785179078578949,0.9749653935432434,0.9749653935432434,0.9930551648139954,1.0,-0.4941035509109497,0.2154989838600158,0.2786045670509338,0.0677236095070838,0.0,0.0,0.0,38.52470779418945,60.0,1165.5072021484375,-0.0,39.23453140258789,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.4955379366874695,0.050000000745058,0.0463918149471282,298.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.4955379366874695,0.050000000745058,0.0488528124988079,298.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.4955379366874695,0.050000000745058,0.0360825210809707,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.4955379366874695,0.050000000745058,0.0488528124988079,298.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.4955379366874695,0.050000000745058,0.2317367196083068,291.8057861328125,289.6670837402344,290.3459167480469,289.5656433105469,294.9226989746094,298.47705078125,291.9969177246094,1.0,0.17947718501091,1.0,1.0,0.9927486181259156,1.0,-0.494314432144165,0.2158761173486709,0.2784383296966553,0.0680482909083366,0.0,0.0,0.0,39.05390548706055,60.0,1131.890625,-0.0,39.70195770263672,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
