time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.4879200458526611,0.050000000745058,0.0465230047702789,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.4879200458526611,0.050000000745058,0.0489909648895263,298.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.4879200458526611,0.050000000745058,0.0361845605075359,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.4879200458526611,0.050000000745058,0.0489909648895263,298.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.4879200458526611,0.050000000745058,0.2323920428752899,292.3553771972656,289.5673217773437,290.42633056640625,289.6299743652344,294.9399719238281,298.4584350585937,292.5204772949219,1.0,0.1857015788555145,1.0,1.0,0.9918424487113952,1.0,-0.495712399482727,0.2165925055742263,0.2791198790073395,0.0684250220656395,0.0,0.0,0.0,42.562129974365234,60.0,929.4252319335938,-0.0,42.81098556518555,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166320,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4810485839844,0.4858546853065491,0.050000000745058,0.0465605296194553,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4810485839844,0.4858546853065491,0.050000000745058,0.0490304827690124,298.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4810485839844,0.4858546853065491,0.050000000745058,0.0362137481570243,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4810485839844,0.4858546853065491,0.050000000745058,0.0490304827690124,298.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4810485839844,0.4858546853065491,0.050000000745058,0.2325794994831085,292.5131225585937,289.1657409667969,290.45196533203125,289.650146484375,294.9492492675781,298.45489501953125,292.67010498046875,1.0,0.1874408423900604,1.0,1.0,0.9915562868118286,1.0,-0.4961121678352356,0.2167670428752899,0.2793451249599457,0.0685026794672012,0.0,0.0,0.0,43.56560516357422,48.0,875.3798828125,-0.0,43.70341491699219,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166380,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0466033704578876,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0490755923092365,298.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0362470671534538,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0490755923092365,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.2327934801578521,293.08843994140625,288.68365478515625,290.5599365234375,289.7334289550781,294.9930725097656,298.44873046875,293.21343994140625,1.0,0.1889192163944244,1.0,1.0,0.9903638958930968,1.0,-0.4965690672397613,0.2169780880212783,0.2795909643173218,0.0686071142554283,0.0,0.0,0.0,44.71123123168945,36.0,683.9564208984375,-0.0,44.72397994995117,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166440,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0466033704578876,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0490755923092365,298.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0362470671534538,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.0490755923092365,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.062744140625,0.4835299253463745,0.050000000745058,0.2327934801578521,293.08843994140625,288.68365478515625,290.5599365234375,289.7334289550781,294.9930725097656,298.44873046875,293.21343994140625,1.0,0.1889192163944244,1.0,1.0,0.9903638958930968,1.0,-0.4965690672397613,0.2169780880212783,0.2795909643173218,0.0686071142554283,0.0,0.0,0.0,44.71123123168945,36.0,683.9564208984375,-0.0,44.72397994995117,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500,298.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3060913085937,0.4847796559333801,0.050000000745058,0.0465802773833274,298.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3060913085937,0.4847796559333801,0.050000000745058,0.0490512773394584,298.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3060913085937,0.4847796559333801,0.050000000745058,0.0362291038036346,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3060913085937,0.4847796559333801,0.050000000745058,0.0490512773394584,298.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3060913085937,0.4847796559333801,0.050000000745058,0.2326781302690506,293.3289489746094,288.6268615722656,290.61456298828125,289.7746276855469,295.0171813964844,298.4493713378906,293.4401550292969,1.0,0.1876966059207916,1.0,1.0,0.9897677302360536,1.0,-0.4963230788707733,0.2168817371129989,0.2794413566589355,0.0685716569423675,0.0,0.0,0.0,44.093746185302734,36.0,605.4814453125,-0.0,44.17368698120117,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166560,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5228881835937,0.4872747957706451,0.050000000745058,0.0465346612036228,298.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5228881835937,0.4872747957706451,0.050000000745058,0.0490032397210598,298.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5228881835937,0.4872747957706451,0.050000000745058,0.036193624138832,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5228881835937,0.4872747957706451,0.050000000745058,0.0490032397210598,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5228881835937,0.4872747957706451,0.050000000745058,0.2324502617120742,293.54315185546875,288.2215881347656,290.6695861816406,289.81549072265625,294.9769287109375,298.4515075683594,293.6409606933594,1.0,0.1854268312454223,1.0,1.0,0.7918142080307007,1.0,-0.4958370625972748,0.2228622585535049,0.2729747891426086,0.0746434479951858,0.0,0.0,0.0,42.87471389770508,25.0,527.3238525390625,-0.0,43.08976745605469,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166620,298.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8130798339844,0.5054716467857361,0.050000000745058,0.0462427698075771,298.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8130798339844,0.5054716467857361,0.050000000745058,0.0486958660185337,298.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8445739746094,0.778269350528717,0.1962626129388809,0.120569460093975,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8130798339844,0.5054716467857361,0.050000000745058,0.0486958660185337,298.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8130798339844,0.5054716467857361,0.050000000745058,0.2309922128915786,293.8315734863281,288.1324462890625,290.764404296875,289.88458251953125,293.77764892578125,298.4608459472656,293.8783264160156,1.0,0.1810434460639953,1.0,1.0,0.4538273811340332,1.0,-0.5941282510757446,0.3854725062847137,0.208655759692192,0.2145217210054397,0.0,0.0,0.0,35.87941360473633,25.0,218.78594970703125,-0.0,48.209510803222656,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166680,298.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8439025878906,0.5085889101028442,0.050000000745058,0.046201292425394,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8439025878906,0.5085889101028442,0.050000000745058,0.0486521869897842,298.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8669738769531,0.8044571280479431,0.1975672096014022,0.1304960995912552,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8439025878906,0.5085889101028442,0.050000000745058,0.0486521869897842,298.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8439025878906,0.5085889101028442,0.050000000745058,0.2307850271463394,293.8589172363281,287.7801513671875,290.78076171875,289.8963317871094,293.25067138671875,298.4569091796875,293.8740539550781,1.0,0.1802092939615249,1.0,1.0,0.3959071040153503,1.0,-0.6057546138763428,0.4379376769065857,0.1678169518709182,0.2646036744117737,0.0,0.0,0.0,34.88134765625,25.0,75.97879028320312,-0.0,48.60506057739258,1.0,281.3221130371094,283.523193359375,293.6532592773437,295.2709655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.909104549263068e-21,1.4545522746315336e-21,1.4545522746315336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166740,298.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.5427400469779968,0.1774511784315109,0.0458647087216377,298.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229248046875,0.8038653135299683,0.1761505603790283,0.1486091464757919,298.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.8747255802154541,0.2037928104400634,0.1426474004983902,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.5427400469779968,0.050000000745058,0.0482977479696273,298.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.5427400469779968,0.050000000745058,0.2291037142276764,290.3794860839844,287.6956787109375,290.88134765625,289.9675598144531,290.927734375,298.39971923828125,288.3832702636719,1.0,0.1790129840373993,1.0,1.0,0.0418391972780227,1.0,-0.7374275326728821,0.7372303009033203,0.0001972155441762,0.5379672050476074,1.0,1.0,0.0,27.1452579498291,25.0,11573.650390625,-0.0,56.95100402832031,1.0,281.851806640625,289.4106750488281,295.00006103515625,296.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,1471.4407958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2645735442638397,1.0,0.0,0.0,0.8068700432777405,0.8068729043006897,5.104491407337265e-08,4.250965118408203,4.250955104827881,9.91292381513631e-06,0.0,0.0,-0.0,5313.44677734375,0.0,16.52337646484375,1893.3367919921875,0.0,0.0,0.2008840441703796,1.0,0.0,3.0,1.0,0.0
18166800,298.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9098815917969,0.6422645449638367,0.1782175153493881,0.0684283077716827,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8788757324219,0.8335286974906921,0.1753751635551452,0.1575417667627334,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.8916071653366089,0.2030782848596573,0.1427812278270721,298.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.5548726916313171,0.050000000745058,0.0482069626450538,298.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.5548726916313171,0.050000000745058,0.2286730855703354,289.13818359375,287.3599548339844,290.8932800292969,289.9759216308594,290.8982238769531,298.3843078613281,287.5964050292969,1.0,0.1794203668832779,1.0,1.0,0.0,1.0,-0.7746988534927368,0.7746959328651428,2.9650857413798803e-06,0.5673842430114746,0.9716612696647644,0.9716612696647644,0.0,25.203134536743164,43.0,12438.671875,-0.0,59.7626838684082,1.0,281.9594421386719,287.9435119628906,295.1294250488281,296.2305603027344,293.1499938964844,293.1499938964844,283.1499938964844,1597.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214673995971679,1.0,0.0,0.0,0.8375912308692932,0.8375933766365051,5.0733284240322973e-08,4.258755207061768,4.258745193481445,9.846967259363735e-06,0.0,0.0,-0.0,5110.10546875,0.0,18.320268630981445,1894.4473876953125,0.0,150.28396606445312,0.218048483133316,1.0,0.0,3.0,1.0,0.0
18166860,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8912180662155151,0.1684134900569915,0.0999136492609977,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8912180662155151,0.1729296445846557,0.1052138805389404,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8912180662155151,0.2091115266084671,0.0777106136083602,297.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.8912180662155151,0.1545071452856063,0.1052138805389404,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8912180662155151,0.1614019125699997,0.4990893602371216,285.5467224121094,286.9615478515625,291.0069885253906,290.0542297363281,291.0009460449219,298.26806640625,285.52838134765625,1.0,0.1954501271247863,1.0,1.0,0.0,1.0,-1.0620616674423218,1.0620605945587158,1.0175865554629129e-06,0.8022182583808899,0.702382504940033,0.702382504940033,0.0,14.653069496154783,63.0,13199.1748046875,-0.0,95.0337905883789,1.0,282.73779296875,285.31884765625,294.09393310546875,295.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,8462.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504079461097717,1.0,0.0,0.0,1.2042279243469238,1.2042313814163208,9.676993073526321e-08,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4059.041259765625,0.0,66.27735900878906,1895.436279296875,0.0,688.2993774414062,0.317499965429306,1.0,0.0,3.0,1.0,0.0
18166920,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8912180662155151,0.1684134900569915,0.0999136492609977,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8912180662155151,0.1729296445846557,0.1052138805389404,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8912180662155151,0.2091115266084671,0.0777106136083602,297.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.8912180662155151,0.1545071452856063,0.1052138805389404,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8912180662155151,0.1614019125699997,0.4990893602371216,285.5467224121094,286.9615478515625,291.0069885253906,290.0542297363281,291.0009460449219,298.26806640625,285.52838134765625,1.0,0.1954501271247863,1.0,1.0,0.0,1.0,-1.0620616674423218,1.0620605945587158,1.0175865554629129e-06,0.8022182583808899,0.702382504940033,0.702382504940033,0.0,14.653069496154783,63.0,13199.1748046875,-0.0,95.0337905883789,1.0,282.73779296875,285.31884765625,294.09393310546875,295.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,8462.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504079461097717,1.0,0.0,0.0,1.2042279243469238,1.2042313814163208,9.676993073526321e-08,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4059.041259765625,0.0,66.27735900878906,1895.436279296875,0.0,688.2993774414062,0.317499965429306,1.0,0.0,3.0,1.0,0.0
18166980,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8982408046722412,0.1628609746694564,0.1049178540706634,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8982408046722412,0.1724245548248291,0.1104835569858551,298.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8982408046722412,0.2128699868917465,0.0816027745604515,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.984693706035614,0.1484788060188293,0.1430854797363281,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8982408046722412,0.1569764316082,0.5240864157676697,285.6495666503906,286.90673828125,291.09259033203125,290.1119079589844,291.0870056152344,298.17095947265625,285.68316650390625,1.0,0.2114789634943008,1.0,1.0,0.0,1.0,-1.1576142311096191,1.1576130390167236,1.1726078810170293e-06,0.8787064552307129,0.6449458599090576,0.6449458599090576,0.0,16.244680404663086,63.0,13752.30859375,-0.0,120.40914154052734,1.0,282.9893493652344,285.4520874023437,293.3908996582031,294.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,12706.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667965412139893,1.0,0.0,0.0,1.296878457069397,1.2968828678131104,1.1222564921808953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.40283203125,0.0,90.46820831298828,1895.4371337890625,0.0,760.2470703125,0.3527981340885162,1.0,0.0,3.0,1.0,0.0
18167040,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9029529690742492,0.1614313721656799,0.108414351940155,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9029529690742492,0.172419011592865,0.1141655370593071,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9029529690742492,0.2139691412448883,0.0843222737312316,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.9747897386550904,0.145672857761383,0.1407622545957565,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.9082647562026978,0.1556466966867447,0.5505710244178772,285.7331237792969,286.5852966308594,291.12164306640625,290.1312866210937,291.1162414550781,298.1347045898437,285.76934814453125,1.0,0.2179752439260482,1.0,1.0,0.0,1.0,-1.1952756643295288,1.1952744722366333,1.2378445717331488e-06,0.9089673161506652,0.6517457365989685,0.6517457365989685,0.0,17.002046585083008,83.0,13996.4140625,-0.0,132.25885009765625,1.0,283.03350830078125,285.5256652832031,293.2611083984375,294.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,14039.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614630579948425,1.0,0.0,0.0,1.30509352684021,1.3050981760025024,1.136519003352987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.71337890625,0.0,95.33390808105467,1895.4371337890625,0.0,736.0616455078125,0.3585893511772156,1.0,0.0,3.0,1.0,0.0
18167100,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.900952696800232,0.1596628278493881,0.1069142147898674,297.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.900952696800232,0.1729249656200409,0.1125858202576637,298.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.900952696800232,0.2163700312376022,0.0831555053591728,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.9657549858093262,0.1411195248365402,0.1357581317424774,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.9599692821502686,0.1524837911128997,0.6327817440032959,285.8927917480469,286.5541687011719,291.1792907714844,290.1693115234375,291.1742553710937,298.0631408691406,285.9215393066406,1.0,0.2324555516242981,1.0,1.0,0.0,1.0,-1.2851933240890503,1.2851920127868652,1.4030156307853758e-06,0.9809603095054626,0.6395073533058167,0.6395073533058167,0.0,18.25936508178711,83.0,14807.7255859375,-0.0,161.02638244628906,1.0,283.0897216796875,285.6448669433594,293.120849609375,294.21612548828125,293.1499938964844,293.1499938964844,283.1499938964844,14849.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460796356201172,1.0,0.0,0.0,1.3582651615142822,1.3582701683044434,1.2310127317505248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.95654296875,0.0,106.470703125,1895.4371337890625,0.0,670.442626953125,0.3718133866786957,1.0,0.0,3.0,1.0,0.0
18167160,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9743399024009703,0.1579747945070266,0.1361997723579406,297.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.9085381627082824,0.1737607568502426,0.1185345575213432,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.9085381627082824,0.2186213433742523,0.0875492170453071,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.9491222500801086,0.1389677077531814,0.1328825652599334,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9728630781173706,0.1484512835741043,0.6770842671394348,286.05078125,286.2316589355469,291.23712158203125,290.20703125,291.232421875,298.003173828125,286.0805053710937,1.0,0.2488681823015213,1.0,1.0,0.0,1.0,-1.3825454711914062,1.382543921470642,1.5975299447745783e-06,1.058783769607544,0.652884840965271,0.652884840965271,0.0,20.202451705932617,103.0,15549.2978515625,-0.0,198.26904296875,1.0,283.1191101074219,285.7669372558594,293.0962219238281,294.1875,293.1499938964844,293.1499938964844,283.1499938964844,15995.2197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530971884727478,1.0,0.0,0.0,1.3770556449890137,1.3770610094070437,1.2653083558689104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.4111328125,0.0,113.0178680419922,1895.4371337890625,0.0,611.6558227539062,0.3789640367031097,1.0,0.0,3.0,1.0,0.0
18167220,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.8021007180213928,0.1499184370040893,0.1369340419769287,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.8322181105613708,0.1686070412397384,0.1617470234632492,297.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.898651123046875,0.2116305530071258,0.1507493108510971,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.7755255103111267,0.1366473585367202,0.1306768357753753,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7893749475479126,0.1434302031993866,0.6528609395027161,286.2330627441406,285.9009094238281,291.3532409667969,290.281494140625,291.3488464355469,297.8636474609375,286.2339172363281,1.0,0.2826310396194458,1.0,1.0,0.0,1.0,-1.4828641414642334,1.4828622341156006,1.817563770600828e-06,1.1407240629196167,0.6843498945236206,0.6843498945236206,0.0,36.35126876831055,91.0,16935.591796875,-0.0,277.09967041015625,1.0,283.1426086425781,285.8683776855469,293.2362976074219,294.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,15692.6044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194130539894104,1.0,0.0,0.0,1.4892724752426147,1.4892781972885132,1.479931910353116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.61181640625,0.0,133.753662109375,1895.4371337890625,0.0,570.2057495117188,0.4007222950458526,1.0,0.0,3.0,1.0,0.0
18167280,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.8021007180213928,0.1499184370040893,0.1369340419769287,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.8322181105613708,0.1686070412397384,0.1617470234632492,297.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.898651123046875,0.2116305530071258,0.1507493108510971,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.7755255103111267,0.1366473585367202,0.1306768357753753,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7893749475479126,0.1434302031993866,0.6528609395027161,286.2330627441406,285.9009094238281,291.3532409667969,290.281494140625,291.3488464355469,297.8636474609375,286.2339172363281,1.0,0.2826310396194458,1.0,1.0,0.0,1.0,-1.4828641414642334,1.4828622341156006,1.817563770600828e-06,1.1407240629196167,0.6843498945236206,0.6843498945236206,0.0,36.35126876831055,91.0,16935.591796875,-0.0,277.09967041015625,1.0,283.1426086425781,285.8683776855469,293.2362976074219,294.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,15692.6044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194130539894104,1.0,0.0,0.0,1.4892724752426147,1.4892781972885132,1.479931910353116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.61181640625,0.0,133.753662109375,1895.4371337890625,0.0,570.2057495117188,0.4007222950458526,1.0,0.0,3.0,1.0,0.0
18167340,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.724642276763916,0.1475255340337753,0.1345212906599044,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.7518333196640015,0.166308045387268,0.1593856215476989,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.809990644454956,0.2079587280750274,0.1468482464551925,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7047120332717896,0.1356390416622162,0.1301600486040115,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.714704692363739,0.1410355567932129,0.6433161497116089,286.1278991699219,285.8675537109375,291.45135498046875,290.3431701660156,291.4468994140625,297.7583312988281,286.1192626953125,1.0,0.2978110909461975,1.0,1.0,0.0,1.0,-1.457300066947937,1.4572983980178833,1.7594335304238484e-06,1.1195597648620603,0.6965247988700867,0.6965247988700867,0.0,52.53170394897461,91.0,17359.953125,-0.0,306.7664794921875,1.0,283.14801025390625,285.7578125,293.3855895996094,294.5819702148437,293.1499938964844,293.1499938964844,283.1499938964844,15276.5693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285511016845703,1.0,0.0,0.0,1.599899172782898,1.5999053716659546,1.7079638325867569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.96337890625,0.0,156.53489685058594,1895.4371337890625,0.0,602.7293701171875,0.4223694503307342,1.0,0.0,3.0,1.0,0.0
18167400,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.7184813022613525,0.1473487019538879,0.1343355327844619,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.7453877329826355,0.1661442667245865,0.1592033356428146,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8026596903800964,0.20789335668087,0.1466914713382721,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.6981975436210632,0.1355409324169159,0.1301069110631942,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.7080093622207642,0.1407384872436523,0.6420554518699646,286.11309814453125,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,297.7442321777344,286.1053771972656,1.0,0.2997227609157562,1.0,1.0,0.0,1.0,-1.4550915956497192,1.455089807510376,1.7545246464578668e-06,1.1177855730056765,0.7164874076843262,0.7164874076843262,0.0,54.48860549926758,79.0,17424.453125,-0.0,310.6136779785156,1.0,283.1484375,285.7435913085937,293.40594482421875,294.609619140625,293.1499938964844,293.1499938964844,283.1499938964844,15376.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310224294662476,1.0,0.0,0.0,1.61411452293396,1.614120602607727,1.7384495265559965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.515625,0.0,160.17416381835938,1895.4371337890625,0.0,611.8436279296875,0.4255599677562713,1.0,0.0,3.0,1.0,0.0
18167460,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.69742751121521,0.1470844596624374,0.133998304605484,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.7257525324821472,0.1659830510616302,0.1589300781488418,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.7803156971931458,0.2087625861167907,0.1469678580760955,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.6774604320526123,0.1353819817304611,0.1300456672906875,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.6853153109550476,0.1396432816982269,0.6372134685516357,286.012939453125,285.5697021484375,291.5679016113281,290.41510009765625,291.5633850097656,297.67657470703125,286.0044250488281,1.0,0.3067404329776764,1.0,1.0,0.0,1.0,-1.4487981796264648,1.4487963914871216,1.7405637890988146e-06,1.112708330154419,0.7384118437767029,0.7384118437767029,0.0,61.651702880859375,79.0,17986.865234375,-0.0,325.4221496582031,1.0,283.1496276855469,285.6363525390625,293.49560546875,294.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,14705.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54548180103302,1.0,0.0,0.0,1.7397223711013794,1.7397290468215942,2.0195439276449179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.06884765625,0.0,189.2910919189453,1895.4371337890625,0.0,668.0128173828125,0.4505244791507721,1.0,0.0,3.0,1.0,0.0
18167520,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.6954648494720459,0.1471389681100845,0.1340299248695373,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.7239974141120911,0.1660671234130859,0.1589864492416381,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.778507649898529,0.2090973109006881,0.1471670866012573,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.6755673885345459,0.1354195922613144,0.1300795972347259,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.683096170425415,0.1395198106765747,0.6366128921508789,285.9970092773437,285.5652160644531,291.58660888671875,290.426513671875,291.58209228515625,297.6658935546875,285.9894714355469,1.0,0.3074976801872253,1.0,1.0,0.0,1.0,-1.4484615325927734,1.4484597444534302,1.7398139107172028e-06,1.1124317646026611,0.7423361539840698,0.7423361539840698,0.0,62.41803741455078,67.0,18076.3046875,-0.0,327.1552124023437,1.0,283.14971923828125,285.6200866699219,293.50848388671875,294.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,14756.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481885671615601,1.0,0.0,0.0,1.7589938640594482,1.759000539779663,2.064534072587776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.92236328125,0.0,194.6551513671875,1895.4371337890625,0.0,679.0852661132812,0.454748123884201,1.0,0.0,3.0,1.0,0.0
18167580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.69373619556427,0.1479712873697281,0.1346344798803329,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7225964069366455,0.1671435385942459,0.1598270833492279,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.7785324454307556,0.2117831856012344,0.1488824635744094,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.6736838817596436,0.1360228955745697,0.1305473744869232,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.679607629776001,0.1392582505941391,0.634765625,285.92626953125,285.53826904296875,291.6988525390625,290.49432373046875,291.6943664550781,297.6146850585937,285.9209289550781,1.0,0.3087082505226135,1.0,1.0,0.0,1.0,-1.4505975246429443,1.450595736503601,1.7444842796976443e-06,1.1140975952148438,0.7653886675834656,0.7653886675834656,0.0,63.56460571289063,67.0,18622.875,-0.0,330.9813842773437,1.0,283.1499328613281,285.5412292480469,293.5668640136719,294.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,14994.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622196793556213,1.0,0.0,0.0,1.869556546211243,1.8695639371871948,2.3322259323776962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.78564453125,0.0,227.2947235107422,1895.4371337890625,0.0,739.446533203125,0.4789492189884186,1.0,0.0,3.0,1.0,0.0
18167640,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.6939697861671448,0.148019403219223,0.1346703171730041,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.7228180766105652,0.1672041416168213,0.1598756313323974,297.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.778859555721283,0.2119106352329254,0.1489650309085846,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.6738951206207275,0.1360591202974319,0.1305746585130691,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.6797630190849304,0.1392619609832763,0.6347430348396301,285.92388916015625,285.53717041015625,291.7035217285156,290.4971008300781,291.6990051269531,297.6129455566406,285.9186096191406,1.0,0.3086510002613067,1.0,1.0,0.0,1.0,-1.450803518295288,1.4508017301559448,1.7449374354328029e-06,1.1142606735229492,0.7663193345069885,0.7663193345069885,0.0,63.501983642578125,55.0,18645.427734375,-0.0,330.9232482910156,1.0,283.14996337890625,285.5384216308594,293.5689697265625,294.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,15002.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627062916755676,1.0,0.0,0.0,1.8739389181137085,1.8739463090896609,2.3431725537648165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.32763671875,0.0,228.65969848632807,1895.4371337890625,0.0,741.6314697265625,0.4799108803272247,1.0,0.0,3.0,1.0,0.0
18167700,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.6980606317520142,0.1486652642488479,0.1351502239704132,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.7266480326652527,0.1680154204368591,0.1605262607336044,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.7842190265655518,0.2135539203882217,0.1500288844108581,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.6776688694953918,0.1365512907505035,0.1309424638748169,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.6828670501708984,0.1393583565950393,0.6346401572227478,285.8957824707031,285.52313232421875,291.7619323730469,290.53192138671875,291.7574462890625,297.59228515625,285.8913269042969,1.0,0.3075237274169922,1.0,1.0,0.0,1.0,-1.453755259513855,1.4537535905838013,1.751444528963475e-06,1.1166001558303833,0.7779464721679688,0.7779464721679688,0.0,62.30610275268555,55.0,18925.81640625,-0.0,329.3493347167969,1.0,283.1499938964844,285.50494384765625,293.5951232910156,294.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,15105.9521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684343576431274,1.0,0.0,0.0,1.928107976913452,1.928115606307984,2.480596208442876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.568359375,0.0,245.9974975585937,1895.4371337890625,0.0,767.8270874023438,0.4918163418769836,1.0,0.0,3.0,1.0,0.0
18167760,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.704536497592926,0.1493864357471466,0.1356832087039947,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.7326459288597107,0.1689188182353973,0.1612507998943328,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.7921957969665527,0.2152713388204574,0.1511374413967132,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.6837930679321289,0.1371132135391235,0.1313563734292984,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.688370943069458,0.1395484954118728,0.6348779201507568,285.8716735839844,285.5091247558594,291.8203430175781,290.56640625,291.8158569335937,297.5741271972656,285.8678894042969,1.0,0.3055889904499054,1.0,1.0,0.0,1.0,-1.4573770761489868,1.457375407218933,1.7594551309230155e-06,1.1194756031036377,0.7894715666770935,0.7894715666770935,0.0,60.312198638916016,43.0,19202.50390625,-0.0,326.1016540527344,1.0,283.1499938964844,285.4750366210937,293.6215515136719,294.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,15198.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734236240386963,1.0,0.0,0.0,1.980540156364441,1.9805480241775515,2.617343284327945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.82958984375,0.0,263.6104736328125,1895.4371337890625,0.0,791.3707275390625,0.5033684968948364,1.0,0.0,3.0,1.0,0.0
18167820,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.7233507633209229,0.1509725898504257,0.1368376165628433,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.7514886856079102,0.170903205871582,0.1628314703702926,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83306884765625,0.8154845833778381,0.2188217788934707,0.1534097343683242,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83380126953125,0.7030419111251831,0.1383807063102722,0.1322711259126663,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.7064233422279358,0.1401247531175613,0.6360386610031128,285.83306884765625,285.48114013671875,291.9368896484375,290.63446044921875,291.93243408203125,297.54351806640625,285.83026123046875,1.0,0.2997211515903473,1.0,1.0,0.0,1.0,-1.4658794403076172,1.465877652168274,1.7783617067834712e-06,1.1262332201004028,0.8124861717224121,0.8124861717224121,0.0,54.44060897827149,31.0,19744.740234375,-0.0,315.4354248046875,1.0,283.1499938964844,285.4239196777344,293.6781311035156,295.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,15352.0048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819135308265686,1.0,0.0,0.0,2.080822467803955,2.080830812454224,2.889105701342487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.11474609375,0.0,299.6401672363281,1895.4371337890625,0.0,833.0319213867188,0.5255328416824341,1.0,0.0,3.0,1.0,0.0
18167880,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.7233507633209229,0.1509725898504257,0.1368376165628433,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.7514886856079102,0.170903205871582,0.1628314703702926,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83306884765625,0.8154845833778381,0.2188217788934707,0.1534097343683242,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83380126953125,0.7030419111251831,0.1383807063102722,0.1322711259126663,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.7064233422279358,0.1401247531175613,0.6360386610031128,285.83306884765625,285.48114013671875,291.9368896484375,290.63446044921875,291.93243408203125,297.54351806640625,285.83026123046875,1.0,0.2997211515903473,1.0,1.0,0.0,1.0,-1.4658794403076172,1.465877652168274,1.7783617067834712e-06,1.1262332201004028,0.8124861717224121,0.8124861717224121,0.0,54.44060897827149,31.0,19744.740234375,-0.0,315.4354248046875,1.0,283.1499938964844,285.4239196777344,293.6781311035156,295.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,15352.0048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819135308265686,1.0,0.0,0.0,2.080822467803955,2.080830812454224,2.889105701342487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.11474609375,0.0,299.6401672363281,1895.4371337890625,0.0,833.0319213867188,0.5255328416824341,1.0,0.0,3.0,1.0,0.0
18167940,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7508016228675842,0.1526587009429931,0.1380395591259002,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.7823346257209778,0.1730110794305801,0.1644905060529709,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.8482125997543335,0.2224182188510894,0.1556845605373382,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.730615496635437,0.1397593915462494,0.1332432478666305,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.7326223254203796,0.1408545225858688,0.6376993060112,285.8037414550781,285.4532775878906,292.052978515625,290.7012634277344,292.048583984375,297.5182800292969,285.8016052246094,1.0,0.2918097078800201,1.0,1.0,0.0,1.0,-1.4752050638198853,1.475203275680542,1.7992546190725989e-06,1.1336486339569092,0.8357704877853394,0.8357704877853394,0.0,46.78789138793945,25.0,20270.7734375,-0.0,300.5381164550781,1.0,283.1499938964844,285.3813781738281,293.73944091796875,295.1327514648437,293.1499938964844,293.1499938964844,283.1499938964844,15475.5634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894098281860352,1.0,0.0,0.0,2.175953149795532,2.175961971282959,3.159311177114432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.19091796875,0.0,336.7911682128906,1895.4371337890625,0.0,871.5413208007812,0.546646237373352,1.0,0.0,3.0,1.0,0.0
18168000,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7508016228675842,0.1526587009429931,0.1380395591259002,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.7823346257209778,0.1730110794305801,0.1644905060529709,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.8482125997543335,0.2224182188510894,0.1556845605373382,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.730615496635437,0.1397593915462494,0.1332432478666305,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.7326223254203796,0.1408545225858688,0.6376993060112,285.8037414550781,285.4532775878906,292.052978515625,290.7012634277344,292.048583984375,297.5182800292969,285.8016052246094,1.0,0.2918097078800201,1.0,1.0,0.0,1.0,-1.4752050638198853,1.475203275680542,1.7992546190725989e-06,1.1336486339569092,0.8357704877853394,0.8357704877853394,0.0,46.78789138793945,25.0,20270.7734375,-0.0,300.5381164550781,1.0,283.1499938964844,285.3813781738281,293.73944091796875,295.1327514648437,293.1499938964844,293.1499938964844,283.1499938964844,15475.5634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894098281860352,1.0,0.0,0.0,2.175953149795532,2.175961971282959,3.159311177114432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.19091796875,0.0,336.7911682128906,1895.4371337890625,0.0,871.5413208007812,0.546646237373352,1.0,0.0,3.0,1.0,0.0
18168060,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7738392949104309,0.1538102924823761,0.1388836205005645,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8074957132339478,0.1744503080844879,0.1656502783298492,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.8753002285957336,0.2248180210590362,0.157217800617218,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7516719102859497,0.1407133638858795,0.1339432746171951,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7530936002731323,0.1413840502500534,0.639103889465332,285.78814697265625,285.43463134765625,292.13067626953125,290.7454528808594,292.1263122558594,297.5033874511719,285.786376953125,1.0,0.2870062291622162,1.0,1.0,0.0,1.0,-1.481977939605713,1.4819761514663696,1.8145236708733137e-06,1.1390299797058103,0.8517511487007141,0.8517511487007141,0.0,41.95191192626953,25.0,20617.84765625,-0.0,291.4145202636719,1.0,283.1499938964844,285.356689453125,293.7821044921875,295.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,15546.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942468643188477,1.0,0.0,0.0,2.2373697757720947,2.237379312515259,3.340172725074808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.34765625,0.0,362.3839721679688,1895.4371337890625,0.0,897.2722778320312,0.560332179069519,1.0,0.0,3.0,1.0,0.0
18168120,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.7868093848228455,0.1543742269277572,0.1393014192581176,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8203985095024109,0.1751508116722107,0.1662206798791885,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.8905034065246582,0.2259758561849594,0.1579611003398895,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.7636532187461853,0.1411802023649215,0.1342918425798416,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.7647702693939209,0.1416452080011367,0.6398318409919739,285.78155517578125,285.4255676269531,292.16845703125,290.766845703125,292.16412353515625,297.4966125488281,285.77996826171875,1.0,0.2847239971160888,1.0,1.0,0.0,1.0,-1.4853488206863403,1.485347032546997,1.822155581976404e-06,1.141709566116333,0.859691858291626,0.859691858291626,0.0,39.68461608886719,25.0,20785.126953125,-0.0,287.1936340332031,1.0,283.1499938964844,285.3456115722656,293.8030700683594,295.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,15578.0439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965848565101624,1.0,0.0,0.0,2.266662120819092,2.266671657562256,3.428206412081636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.5966796875,0.0,375.047119140625,1895.4371337890625,0.0,909.96240234375,0.5668739676475525,1.0,0.0,3.0,1.0,0.0
