time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168180,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.8221206068992615,0.1560898721218109,0.1406448483467102,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.8555218577384949,0.1772637069225311,0.1680175065994262,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.9364165663719176,0.2294460833072662,0.1602435857057571,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7982778549194336,0.1425931900739669,0.1354233920574188,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7982770800590515,0.1424318253993988,0.6423884630203247,285.7649841308594,285.3980407714844,292.2831420898437,290.83123779296875,292.27886962890625,297.4772033691406,285.7638854980469,1.0,0.280232310295105,1.0,1.0,0.0,1.0,-1.496286392211914,1.4962846040725708,1.8470561826688936e-06,1.150397539138794,0.8845305442810059,0.8845305442810059,0.0,34.622657775878906,25.0,21291.619140625,-0.0,279.2024841308594,1.0,283.1499938964844,285.3153076171875,293.8667297363281,295.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,15673.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036676168441772,1.0,0.0,0.0,2.3536174297332764,2.3536276817321777,3.696282249165961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.91064453125,0.0,414.46881103515625,1895.4371337890625,0.0,949.4146728515624,0.5863540768623352,1.0,0.0,3.0,1.0,0.0
18168240,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.8221206068992615,0.1560898721218109,0.1406448483467102,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.8555218577384949,0.1772637069225311,0.1680175065994262,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.9364165663719176,0.2294460833072662,0.1602435857057571,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7982778549194336,0.1425931900739669,0.1354233920574188,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7982770800590515,0.1424318253993988,0.6423884630203247,285.7649841308594,285.3980407714844,292.2831420898437,290.83123779296875,292.27886962890625,297.4772033691406,285.7638854980469,1.0,0.280232310295105,1.0,1.0,0.0,1.0,-1.496286392211914,1.4962846040725708,1.8470561826688936e-06,1.150397539138794,0.8845305442810059,0.8845305442810059,0.0,34.622657775878906,25.0,21291.619140625,-0.0,279.2024841308594,1.0,283.1499938964844,285.3153076171875,293.8667297363281,295.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,15673.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036676168441772,1.0,0.0,0.0,2.3536174297332764,2.3536276817321777,3.696282249165961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.91064453125,0.0,414.46881103515625,1895.4371337890625,0.0,949.4146728515624,0.5863540768623352,1.0,0.0,3.0,1.0,0.0
18168300,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588195800781,0.8379440903663635,0.1569401323795318,0.1413342058658599,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.8732296228408813,0.1782976239919662,0.1689213216304779,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.9586905241012572,0.2311352044343948,0.1613720953464508,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.814654529094696,0.1432863026857376,0.1360029131174087,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.814083993434906,0.1428104639053344,0.6437299847602844,285.7586364746094,285.3843688964844,292.3401184082031,290.8630065917969,292.3358764648437,297.4682312011719,285.7576904296875,1.0,0.2786802053451538,1.0,1.0,0.0,1.0,-1.5018600225448608,1.5018582344055176,1.8598304905026453e-06,1.1548256874084473,0.8974161148071289,0.8974161148071289,0.0,32.698883056640625,25.0,21541.03515625,-0.0,276.7573547363281,1.0,283.1499938964844,285.3019714355469,293.8981628417969,295.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,15717.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071620583534241,1.0,0.0,0.0,2.3956477642059326,2.395658016204834,3.829475190286757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.93408203125,0.0,434.5166015625,1895.4371337890625,0.0,969.40869140625,0.5957995057106018,1.0,0.0,3.0,1.0,0.0
18168360,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8537803888320923,0.1577833294868469,0.1420289278030395,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.8909863829612732,0.179313912987709,0.1698210686445236,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9779765009880066,0.2327924072742462,0.1624874472618103,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.8295943737030029,0.1439680457115173,0.1365841329097747,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.8284696936607361,0.14317587018013,0.6450728178024292,285.75323486328125,285.3707580566406,292.3968200683594,290.8944702148437,292.3926086425781,297.4595947265625,285.75244140625,1.0,0.2774797081947326,1.0,1.0,0.0,1.0,-1.5074228048324585,1.5074210166931152,1.8726362895904456e-06,1.1592446565628052,0.9106271266937256,0.9106271266937256,0.0,31.06891822814941,25.0,21787.142578125,-0.0,275.04071044921875,1.0,283.1499938964844,285.28961181640625,293.92926025390625,295.41357421875,293.1499938964844,293.1499938964844,283.1499938964844,15762.6865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106131672859192,1.0,0.0,0.0,2.4367470741271973,2.436757802963257,3.961997947499185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.775390625,0.0,454.7752990722656,1895.4371337890625,0.0,989.488525390625,0.6080536246299744,1.0,0.0,3.0,1.0,0.0
18168420,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.8767887353897095,0.1593991667032241,0.1434275358915329,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.9169170260429382,0.1812535673379898,0.1716065853834152,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.989120602607727,0.236647218465805,0.1575881540775299,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.8504447937011719,0.1452615410089492,0.1377522498369217,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.8480659127235413,0.1438359171152115,0.6477697491645813,285.72418212890625,285.34375,292.50933837890625,290.95660400390625,292.5052185058594,297.4457702636719,285.7221374511719,1.0,0.2756024301052093,1.0,1.0,0.0,1.0,-1.5108970403671265,1.5108951330184937,1.881388584479282e-06,1.1626826524734497,0.9359946250915528,0.9359946250915528,0.0,29.15057182312012,25.0,22280.25390625,-0.0,271.4852600097656,1.0,283.1499938964844,285.2442626953125,293.9921264648437,295.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,16318.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177913546562195,1.0,0.0,0.0,2.547717571258545,2.547729015350342,4.331077150254714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97607421875,0.0,515.0120239257812,1895.4371337890625,0.0,1032.2960205078125,0.6341763138771057,1.0,0.0,3.0,1.0,0.0
18168480,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.8767887353897095,0.1593991667032241,0.1434275358915329,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.9169170260429382,0.1812535673379898,0.1716065853834152,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.989120602607727,0.236647218465805,0.1575881540775299,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.8504447937011719,0.1452615410089492,0.1377522498369217,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.8480659127235413,0.1438359171152115,0.6477697491645813,285.72418212890625,285.34375,292.50933837890625,290.95660400390625,292.5052185058594,297.4457702636719,285.7221374511719,1.0,0.2756024301052093,1.0,1.0,0.0,1.0,-1.5108970403671265,1.5108951330184937,1.881388584479282e-06,1.1626826524734497,0.9359946250915528,0.9359946250915528,0.0,29.15057182312012,25.0,22280.25390625,-0.0,271.4852600097656,1.0,283.1499938964844,285.2442626953125,293.9921264648437,295.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,16318.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177913546562195,1.0,0.0,0.0,2.547717571258545,2.547729015350342,4.331077150254714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97607421875,0.0,515.0120239257812,1895.4371337890625,0.0,1032.2960205078125,0.6341763138771057,1.0,0.0,3.0,1.0,0.0
18168540,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8841779232025146,0.1608482301235199,0.1447628438472747,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9260204434394836,0.183186337351799,0.1733518540859222,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.9860365986824036,0.244286373257637,0.1534254848957061,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8569448590278625,0.1464076489210128,0.1388655602931976,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.8532885313034058,0.1441918462514877,0.6501331329345703,285.682373046875,285.31707763671875,292.6205139160156,291.01763916015625,292.6164245605469,297.4500732421875,285.6830444335937,1.0,0.2738948166370392,1.0,1.0,0.0,1.0,-1.5038504600524902,1.5038485527038574,1.8668179109226912e-06,1.1586716175079346,0.95945942401886,0.95945942401886,0.0,28.65398025512696,28.0,22695.66796875,-0.0,268.8894348144531,1.0,283.1499938964844,285.1913757324219,294.04888916015625,295.591796875,293.1499938964844,293.1499938964844,283.1499938964844,17144.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241108775138855,1.0,0.0,0.0,2.668286800384521,2.6682991981506348,4.750708342271537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.70556640625,0.0,587.5148315429688,1895.4371337890625,0.0,1071.1224365234375,0.6628217101097107,1.0,0.0,3.0,1.0,0.0
18168600,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8841779232025146,0.1608482301235199,0.1447628438472747,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9260204434394836,0.183186337351799,0.1733518540859222,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.9860365986824036,0.244286373257637,0.1534254848957061,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8569448590278625,0.1464076489210128,0.1388655602931976,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.8532885313034058,0.1441918462514877,0.6501331329345703,285.682373046875,285.31707763671875,292.6205139160156,291.01763916015625,292.6164245605469,297.4500732421875,285.6830444335937,1.0,0.2738948166370392,1.0,1.0,0.0,1.0,-1.5038504600524902,1.5038485527038574,1.8668179109226912e-06,1.1586716175079346,0.95945942401886,0.95945942401886,0.0,28.65398025512696,28.0,22695.66796875,-0.0,268.8894348144531,1.0,283.1499938964844,285.1913757324219,294.04888916015625,295.591796875,293.1499938964844,293.1499938964844,283.1499938964844,17144.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241108775138855,1.0,0.0,0.0,2.668286800384521,2.6682991981506348,4.750708342271537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.70556640625,0.0,587.5148315429688,1895.4371337890625,0.0,1071.1224365234375,0.6628217101097107,1.0,0.0,3.0,1.0,0.0
18168660,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8972073793411255,0.1621589809656143,0.1458968669176101,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.9417016506195068,0.1846399456262588,0.1748396605253219,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.981035590171814,0.2492051869630813,0.1455661207437515,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8687916398048401,0.1474135816097259,0.1397829949855804,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8638746738433838,0.1448107063770294,0.651883602142334,285.6416320800781,285.2928466796875,292.7214660644531,291.0729064941406,292.7174377441406,297.4460144042969,285.6396484375,1.0,0.2740473449230194,1.0,1.0,0.0,1.0,-1.5098072290420532,1.5098053216934204,1.8781802282319404e-06,1.161173939704895,0.9802331924438475,0.9802331924438475,0.0,27.846250534057617,28.0,23101.6640625,-0.0,267.8121032714844,1.0,283.1499938964844,285.1357421875,294.10260009765625,295.6704406738281,293.1499938964844,293.1499938964844,283.1499938964844,18051.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296068429946899,1.0,0.0,0.0,2.785231351852417,2.7852447032928467,5.176257218408864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.82958984375,0.0,664.6129150390625,1895.4371337890625,0.0,1105.734619140625,0.6877391338348389,1.0,0.0,3.0,1.0,0.0
18168720,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8976171612739563,0.1622713506221771,0.1459975987672805,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.9421703815460204,0.1847654730081558,0.1749567836523056,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.9809360504150392,0.249642476439476,0.1454231142997741,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.8691454529762268,0.1474982500076294,0.1398635953664779,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.8641592264175415,0.144858255982399,0.652113676071167,285.6395874023437,285.290771484375,292.73016357421875,291.0776672363281,292.72613525390625,297.4456481933594,285.63775634765625,1.0,0.274108737707138,1.0,1.0,0.0,1.0,-1.5102653503417969,1.510263442993164,1.8792366063280497e-06,1.161535143852234,0.9820993542671204,0.9820993542671204,0.0,27.839445114135746,31.0,23137.083984375,-0.0,267.9959716796875,1.0,283.1499938964844,285.1327514648437,294.1070861816406,295.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18110.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300502419471741,1.0,0.0,0.0,2.7935802936553955,2.7935938835144043,5.207336926105199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.6943359375,0.0,670.3225708007812,1895.4371337890625,0.0,1108.560546875,0.692684531211853,1.0,0.0,3.0,1.0,0.0
18168780,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.8991525769233704,0.1636611372232437,0.1472527384757995,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.9438812136650084,0.1863164454698562,0.1764280647039413,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9814916253089904,0.2546917796134949,0.1462271064519882,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.8701486587524414,0.1485247015953064,0.1408496499061584,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8642296195030212,0.1453758925199508,0.6546176671981812,285.6116943359375,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.4393310546875,285.6103210449219,1.0,0.2756327092647552,1.0,1.0,0.0,1.0,-1.5186851024627686,1.5186831951141355,1.89873924227868e-06,1.168193221092224,1.0,1.0,0.0,28.083187103271484,34.0,23641.927734375,-0.0,272.331787109375,1.0,283.1499938964844,285.0896911621094,294.16552734375,295.7643127441406,293.1499938964844,293.1499938964844,283.1499938964844,19202.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357815265655518,1.0,0.0,0.0,2.9169905185699463,2.9170053005218506,5.677582066709874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.9697265625,0.0,759.895751953125,1895.4371337890625,0.0,1145.535888671875,0.7222031354904175,1.0,0.0,3.0,1.0,0.0
18168840,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.8991525769233704,0.1636611372232437,0.1472527384757995,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.9438812136650084,0.1863164454698562,0.1764280647039413,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9814916253089904,0.2546917796134949,0.1462271064519882,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.8701486587524414,0.1485247015953064,0.1408496499061584,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8642296195030212,0.1453758925199508,0.6546176671981812,285.6116943359375,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.4393310546875,285.6103210449219,1.0,0.2756327092647552,1.0,1.0,0.0,1.0,-1.5186851024627686,1.5186831951141355,1.89873924227868e-06,1.168193221092224,1.0,1.0,0.0,28.083187103271484,34.0,23641.927734375,-0.0,272.331787109375,1.0,283.1499938964844,285.0896911621094,294.16552734375,295.7643127441406,293.1499938964844,293.1499938964844,283.1499938964844,19202.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357815265655518,1.0,0.0,0.0,2.9169905185699463,2.9170053005218506,5.677582066709874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.9697265625,0.0,759.895751953125,1895.4371337890625,0.0,1145.535888671875,0.7222031354904175,1.0,0.0,3.0,1.0,0.0
18168900,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8979794383049011,0.1643507182598114,0.1478804349899292,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9424827098846436,0.1870774626731872,0.1771596670150756,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.9827055931091307,0.2568278014659881,0.1480361968278885,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8687986135482788,0.1490223407745361,0.1413326859474182,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8623948097229004,0.1455940455198288,0.6556953191757202,285.6002197265625,285.2520751953125,292.89141845703125,291.1659240722656,292.88751220703125,297.43438720703125,285.59869384765625,1.0,0.2768087089061737,1.0,1.0,0.0,1.0,-1.524361252784729,1.5243593454360962,1.911966137413401e-06,1.17268705368042,1.0,1.0,0.0,28.386045455932617,34.0,23915.68359375,-0.0,275.6382141113281,1.0,283.1499938964844,285.069580078125,294.1954040527344,295.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,20039.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387655735015869,1.0,0.0,0.0,2.9816930294036865,2.981708288192749,5.932246835982369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.73828125,0.0,811.4400634765625,1895.4371337890625,0.0,1165.11083984375,0.735159695148468,1.0,0.0,3.0,1.0,0.0
18168960,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.8956118226051331,0.1650411784648895,0.1485102027654647,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.9396663904190063,0.1878286749124527,0.1778847724199295,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953063964844,0.9844211339950562,0.2586246132850647,0.1507268995046615,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8663172125816345,0.1495126485824585,0.1418107599020004,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8594246506690979,0.1457860767841339,0.6566664576530457,285.5953063964844,285.2393798828125,292.9442138671875,291.1948547363281,292.9403686523437,297.42791748046875,285.59503173828125,1.0,0.2782477140426636,1.0,1.0,0.0,1.0,-1.5309571027755735,1.530955195426941,1.9274125406809617e-06,1.1779108047485352,1.0,1.0,0.0,28.807167053222656,37.0,24155.32421875,-0.0,279.68902587890625,1.0,283.1499938964844,285.0591125488281,294.2245483398437,295.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,20642.49609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417491436004639,1.0,0.0,0.0,3.026253700256348,3.0262694358825684,6.110883532528533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.72314453125,0.0,848.364990234375,1895.4371337890625,0.0,1184.89990234375,0.7488307356834412,1.0,0.0,3.0,1.0,0.0
18169020,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8882356882095337,0.1664263606071472,0.1497830301523208,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.9307737946510316,0.1893038004636764,0.1793199926614761,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.988612174987793,0.2612598836421966,0.1581276506185531,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8589023947715759,0.1504773497581482,0.1427608579397201,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8510392308235168,0.14610156416893,0.6583468317985535,285.5896301269531,285.21441650390625,293.0482177734375,291.25213623046875,293.04449462890625,297.4110412597656,285.5900573730469,1.0,0.2817481160163879,1.0,1.0,0.0,1.0,-1.5462493896484375,1.546247482299805,1.963534941751277e-06,1.19002366065979,1.0,1.0,0.0,29.94647216796875,40.0,24686.677734375,-0.0,289.6340637207031,1.0,283.1499938964844,285.0386962890625,294.28289794921875,295.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,22013.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479355096817017,1.0,0.0,0.0,3.12511682510376,3.125133752822876,6.516672215184371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.88818359375,0.0,934.2556762695312,1895.4371337890625,0.0,1226.6134033203125,0.7730093598365784,1.0,0.0,3.0,1.0,0.0
18169080,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8882356882095337,0.1664263606071472,0.1497830301523208,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.9307737946510316,0.1893038004636764,0.1793199926614761,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.988612174987793,0.2612598836421966,0.1581276506185531,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8589023947715759,0.1504773497581482,0.1427608579397201,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8510392308235168,0.14610156416893,0.6583468317985535,285.5896301269531,285.21441650390625,293.0482177734375,291.25213623046875,293.04449462890625,297.4110412597656,285.5900573730469,1.0,0.2817481160163879,1.0,1.0,0.0,1.0,-1.5462493896484375,1.546247482299805,1.963534941751277e-06,1.19002366065979,1.0,1.0,0.0,29.94647216796875,40.0,24686.677734375,-0.0,289.6340637207031,1.0,283.1499938964844,285.0386962890625,294.28289794921875,295.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,22013.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479355096817017,1.0,0.0,0.0,3.12511682510376,3.125133752822876,6.516672215184371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.88818359375,0.0,934.2556762695312,1895.4371337890625,0.0,1226.6134033203125,0.7730093598365784,1.0,0.0,3.0,1.0,0.0
18169140,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8780970573425293,0.1678159385919571,0.1510728597640991,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.918422520160675,0.1907393038272857,0.1807314604520797,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.9929763674736024,0.2625811100006103,0.1677221357822418,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8490137457847595,0.1514223664999008,0.1437049508094787,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8401969075202942,0.1463244259357452,0.6596707701683044,285.5913391113281,285.19000244140625,293.1499938964844,291.3086242675781,293.1463928222656,297.3896179199219,285.5922241210937,1.0,0.2859620451927185,1.0,1.0,0.0,1.0,-1.5637333393096924,1.56373131275177,2.005361920964788e-06,1.2038708925247192,1.0,1.0,0.0,31.466108322143555,28.0,25232.515625,-0.0,301.806640625,1.0,283.1499938964844,285.02545166015625,294.34033203125,296.0332946777344,293.1499938964844,293.1499938964844,283.1499938964844,23312.427734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65431147813797,1.0,0.0,0.0,3.216012477874756,3.2160303592681885,6.901266260683769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.09716796875,0.0,1018.1698608398438,1895.4371337890625,0.0,1270.5440673828125,0.79526287317276,1.0,0.0,3.0,1.0,0.0
18169200,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8780970573425293,0.1678159385919571,0.1510728597640991,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.918422520160675,0.1907393038272857,0.1807314604520797,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.9929763674736024,0.2625811100006103,0.1677221357822418,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8490137457847595,0.1514223664999008,0.1437049508094787,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8401969075202942,0.1463244259357452,0.6596707701683044,285.5913391113281,285.19000244140625,293.1499938964844,291.3086242675781,293.1463928222656,297.3896179199219,285.5922241210937,1.0,0.2859620451927185,1.0,1.0,0.0,1.0,-1.5637333393096924,1.56373131275177,2.005361920964788e-06,1.2038708925247192,1.0,1.0,0.0,31.466108322143555,28.0,25232.515625,-0.0,301.806640625,1.0,283.1499938964844,285.02545166015625,294.34033203125,296.0332946777344,293.1499938964844,293.1499938964844,283.1499938964844,23312.427734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65431147813797,1.0,0.0,0.0,3.216012477874756,3.2160303592681885,6.901266260683769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.09716796875,0.0,1018.1698608398438,1895.4371337890625,0.0,1270.5440673828125,0.79526287317276,1.0,0.0,3.0,1.0,0.0
18169260,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.888001561164856,0.1691662669181823,0.1522706300020218,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.9299150705337524,0.1920948475599289,0.1820064932107925,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.9905362725257874,0.2648433148860931,0.1620491594076156,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8575239777565002,0.1523124426603317,0.1445344984531402,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8471032381057739,0.1464508026838302,0.6602049469947815,285.5823974609375,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.37359619140625,285.58123779296875,1.0,0.2842619121074676,1.0,1.0,0.0,1.0,-1.561542510986328,1.5615404844284058,2.000298309212667e-06,1.202323079109192,1.0,1.0,0.0,30.717010498046875,31.0,25553.3125,-0.0,298.7799987792969,1.0,283.1499938964844,285.001953125,294.3939208984375,296.1132507324219,293.1499938964844,293.1499938964844,283.1499938964844,24559.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602308750152588,1.0,0.0,0.0,3.300936460494995,3.300955295562744,7.270556352523272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.6708984375,0.0,1100.97802734375,1895.4371337890625,0.0,1312.1585693359375,0.8160724639892578,1.0,0.0,3.0,1.0,0.0
18169320,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.888001561164856,0.1691662669181823,0.1522706300020218,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.9299150705337524,0.1920948475599289,0.1820064932107925,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.9905362725257874,0.2648433148860931,0.1620491594076156,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8575239777565002,0.1523124426603317,0.1445344984531402,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8471032381057739,0.1464508026838302,0.6602049469947815,285.5823974609375,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.37359619140625,285.58123779296875,1.0,0.2842619121074676,1.0,1.0,0.0,1.0,-1.561542510986328,1.5615404844284058,2.000298309212667e-06,1.202323079109192,1.0,1.0,0.0,30.717010498046875,31.0,25553.3125,-0.0,298.7799987792969,1.0,283.1499938964844,285.001953125,294.3939208984375,296.1132507324219,293.1499938964844,293.1499938964844,283.1499938964844,24559.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602308750152588,1.0,0.0,0.0,3.300936460494995,3.300955295562744,7.270556352523272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.6708984375,0.0,1100.97802734375,1895.4371337890625,0.0,1312.1585693359375,0.8160724639892578,1.0,0.0,3.0,1.0,0.0
18169380,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8929466009140015,0.1704903244972229,0.1534520834684372,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.9354063272476196,0.1933884620666504,0.1832301616668701,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.989616870880127,0.2690108716487884,0.1601243764162063,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8614880442619324,0.1531679928302765,0.1453391909599304,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8496191501617432,0.1465814858675003,0.6607199907302856,285.570556640625,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.3694152832031,285.5705871582031,1.0,0.2846125364303589,1.0,1.0,0.0,1.0,-1.5636966228485107,1.5636945962905884,2.0053689695487265e-06,1.203927516937256,1.0,1.0,0.0,30.523418426513672,34.0,25888.703125,-0.0,299.2790222167969,1.0,283.1499938964844,284.9806823730469,294.44268798828125,296.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,25768.8203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643645167350769,1.0,0.0,0.0,3.3812031745910645,3.381222724914551,7.628441380802542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0283203125,0.0,1183.26220703125,1895.4371337890625,0.0,1341.6800537109375,0.8357549905776978,1.0,0.0,3.0,1.0,0.0
18169440,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8929466009140015,0.1704903244972229,0.1534520834684372,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.9354063272476196,0.1933884620666504,0.1832301616668701,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.989616870880127,0.2690108716487884,0.1601243764162063,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8614880442619324,0.1531679928302765,0.1453391909599304,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8496191501617432,0.1465814858675003,0.6607199907302856,285.570556640625,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.3694152832031,285.5705871582031,1.0,0.2846125364303589,1.0,1.0,0.0,1.0,-1.5636966228485107,1.5636945962905884,2.0053689695487265e-06,1.203927516937256,1.0,1.0,0.0,30.523418426513672,34.0,25888.703125,-0.0,299.2790222167969,1.0,283.1499938964844,284.9806823730469,294.44268798828125,296.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,25768.8203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643645167350769,1.0,0.0,0.0,3.3812031745910645,3.381222724914551,7.628441380802542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0283203125,0.0,1183.26220703125,1895.4371337890625,0.0,1341.6800537109375,0.8357549905776978,1.0,0.0,3.0,1.0,0.0
18169500,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.8931757211685181,0.1711545437574386,0.1540503948926925,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.9354630708694458,0.1940221786499023,0.1838360279798507,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.9899641275405884,0.2709209024906158,0.1608396172523498,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.8613824844360352,0.1535894125699997,0.1457428485155105,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.8488944172859192,0.1466503590345382,0.6610439419746399,285.5677490234375,285.129150390625,293.40350341796875,291.4499816894531,293.3998718261719,297.366943359375,285.5674743652344,1.0,0.2852568924427032,1.0,1.0,0.0,1.0,-1.56687331199646,1.5668712854385376,2.0130141820118297e-06,1.2064297199249268,1.0,1.0,0.0,30.671092987060547,34.0,26100.12109375,-0.0,301.17047119140625,1.0,283.1499938964844,284.97076416015625,294.468994140625,296.21881103515625,293.1499938964844,293.1499938964844,283.1499938964844,26485.529296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661280989646912,1.0,0.0,0.0,3.427901268005371,3.4279215335845947,7.840611147003074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.32421875,0.0,1232.96923828125,1895.4371337890625,0.0,1354.3880615234375,0.8444122076034546,1.0,0.0,3.0,1.0,0.0
18169560,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.892175018787384,0.1718232035636901,0.1546555459499359,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.9340466856956482,0.1946491003036499,0.1844385266304016,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.9907330274581908,0.2725736796855926,0.1624740213155746,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8601288795471191,0.1540082097053527,0.1461473852396011,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8470781445503235,0.1467148661613464,0.6613779664039612,285.5694274902344,285.11688232421875,293.4546203613281,291.4784240722656,293.45098876953125,297.3634338378906,285.57000732421875,1.0,0.2862078249454498,1.0,1.0,0.0,1.0,-1.5711708068847656,1.5711687803268433,2.023393108174787e-06,1.2098209857940674,1.0,1.0,0.0,30.95360374450684,37.0,26292.05859375,-0.0,303.96160888671875,1.0,283.1499938964844,284.96783447265625,294.49639892578125,296.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,26942.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678513884544373,1.0,0.0,0.0,3.4573678970336914,3.457388401031494,7.975987728059408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.009765625,0.0,1265.0396728515625,1895.4371337890625,0.0,1366.870849609375,0.8544449210166931,1.0,0.0,3.0,1.0,0.0
18169620,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.887424886226654,0.1731677502393722,0.1558840423822403,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.9278880953788756,0.195883646607399,0.1856367141008377,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9930101037025452,0.2750913798809051,0.1678069978952407,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.8550881743431091,0.154838427901268,0.146960511803627,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8410341143608093,0.1468169540166854,0.6620042324066162,285.5740966796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5534362792969,297.35333251953125,285.5751037597656,1.0,0.2888032495975494,1.0,1.0,0.0,1.0,-1.5822128057479858,1.5822107791900637,2.0502254756138427e-06,1.2185417413711548,1.0,1.0,0.0,31.840112686157227,40.0,26740.12109375,-0.0,311.63018798828125,1.0,283.1499938964844,284.9599304199219,294.554443359375,296.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,28103.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716614961624146,1.0,0.0,0.0,3.531075954437256,3.531097412109375,8.319694870806416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.8095703125,0.0,1347.6856689453125,1895.4371337890625,0.0,1394.693115234375,0.8725374341011047,1.0,0.0,3.0,1.0,0.0
18169680,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.887424886226654,0.1731677502393722,0.1558840423822403,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.9278880953788756,0.195883646607399,0.1856367141008377,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9930101037025452,0.2750913798809051,0.1678069978952407,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.8550881743431091,0.154838427901268,0.146960511803627,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8410341143608093,0.1468169540166854,0.6620042324066162,285.5740966796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5534362792969,297.35333251953125,285.5751037597656,1.0,0.2888032495975494,1.0,1.0,0.0,1.0,-1.5822128057479858,1.5822107791900637,2.0502254756138427e-06,1.2185417413711548,1.0,1.0,0.0,31.840112686157227,40.0,26740.12109375,-0.0,311.63018798828125,1.0,283.1499938964844,284.9599304199219,294.554443359375,296.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,28103.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716614961624146,1.0,0.0,0.0,3.531075954437256,3.531097412109375,8.319694870806416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.8095703125,0.0,1347.6856689453125,1895.4371337890625,0.0,1394.693115234375,0.8725374341011047,1.0,0.0,3.0,1.0,0.0
18169740,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.8795786499977112,0.1745189875364303,0.1571331620216369,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9179922342300416,0.1970911026000976,0.1868236511945724,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.9956845045089722,0.2764374017715454,0.1754715889692306,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.8472678065299988,0.1556586921215057,0.1477784365415573,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.8323127031326294,0.146865501999855,0.6624793410301208,285.5832824707031,285.07745361328125,293.6597900390625,291.5922546386719,293.6561889648437,297.3390808105469,285.5845947265625,1.0,0.2922078371047973,1.0,1.0,0.0,1.0,-1.5958945751190186,1.5958925485610962,2.0837899228354217e-06,1.2293508052825928,1.0,1.0,0.0,33.13854217529297,28.0,27222.921875,-0.0,321.8124084472656,1.0,283.1499938964844,284.955810546875,294.6140441894531,296.4281005859375,293.1499938964844,293.1499938964844,283.1499938964844,29253.73046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760661602020264,1.0,0.0,0.0,3.602588176727295,3.602610349655152,8.660092021273158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.27587890625,0.0,1431.236328125,1895.4371337890625,0.0,1427.2349853515625,0.8900960683822632,1.0,0.0,3.0,1.0,0.0
18169800,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.8795786499977112,0.1745189875364303,0.1571331620216369,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9179922342300416,0.1970911026000976,0.1868236511945724,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.9956845045089722,0.2764374017715454,0.1754715889692306,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.8472678065299988,0.1556586921215057,0.1477784365415573,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.8323127031326294,0.146865501999855,0.6624793410301208,285.5832824707031,285.07745361328125,293.6597900390625,291.5922546386719,293.6561889648437,297.3390808105469,285.5845947265625,1.0,0.2922078371047973,1.0,1.0,0.0,1.0,-1.5958945751190186,1.5958925485610962,2.0837899228354217e-06,1.2293508052825928,1.0,1.0,0.0,33.13854217529297,28.0,27222.921875,-0.0,321.8124084472656,1.0,283.1499938964844,284.955810546875,294.6140441894531,296.4281005859375,293.1499938964844,293.1499938964844,283.1499938964844,29253.73046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760661602020264,1.0,0.0,0.0,3.602588176727295,3.602610349655152,8.660092021273158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.27587890625,0.0,1431.236328125,1895.4371337890625,0.0,1427.2349853515625,0.8900960683822632,1.0,0.0,3.0,1.0,0.0
18169860,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8911935687065125,0.175833061337471,0.1582890748977661,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.9311756491661072,0.1982315629720688,0.1878831088542938,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.9932709336280824,0.2787571549415588,0.1684749871492386,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8571540117263794,0.1564329415559768,0.1484871208667755,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.840359091758728,0.1468410491943359,0.6622706651687622,285.58056640625,285.0584716796875,293.7626342773437,291.6489562988281,293.7590026855469,297.3294677734375,285.5798645019531,1.0,0.2898020148277282,1.0,1.0,0.0,1.0,-1.5907585620880127,1.5907564163208008,2.0713384856207995e-06,1.225459337234497,1.0,1.0,0.0,32.099483489990234,31.0,27479.1015625,-0.0,316.4764709472656,1.0,283.1499938964844,284.9397888183594,294.6700744628906,296.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,30389.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804337501525879,1.0,0.0,0.0,3.671880006790161,3.671903133392334,8.996430551633239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.43505859375,0.0,1515.4200439453125,1895.4371337890625,0.0,1459.89404296875,0.907112717628479,1.0,0.0,3.0,1.0,0.0
18169920,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8911935687065125,0.175833061337471,0.1582890748977661,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.9311756491661072,0.1982315629720688,0.1878831088542938,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.9932709336280824,0.2787571549415588,0.1684749871492386,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8571540117263794,0.1564329415559768,0.1484871208667755,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.840359091758728,0.1468410491943359,0.6622706651687622,285.58056640625,285.0584716796875,293.7626342773437,291.6489562988281,293.7590026855469,297.3294677734375,285.5798645019531,1.0,0.2898020148277282,1.0,1.0,0.0,1.0,-1.5907585620880127,1.5907564163208008,2.0713384856207995e-06,1.225459337234497,1.0,1.0,0.0,32.099483489990234,31.0,27479.1015625,-0.0,316.4764709472656,1.0,283.1499938964844,284.9397888183594,294.6700744628906,296.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,30389.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804337501525879,1.0,0.0,0.0,3.671880006790161,3.671903133392334,8.996430551633239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.43505859375,0.0,1515.4200439453125,1895.4371337890625,0.0,1459.89404296875,0.907112717628479,1.0,0.0,3.0,1.0,0.0
18169980,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.8977761268615723,0.1771229803562164,0.159433513879776,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.938287913799286,0.1993241161108017,0.1889076381921768,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.9919617176055908,0.2829448282718658,0.165248841047287,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.8625048398971558,0.1571825593709945,0.1491829454898834,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.8440865278244019,0.1468316614627838,0.6621129512786865,285.57281494140625,285.0353698730469,293.865478515625,291.7054138183594,293.86187744140625,297.3300170898437,285.5733642578125,1.0,0.2895134091377258,1.0,1.0,0.0,1.0,-1.590135097503662,1.5901330709457395,2.0696697902167216e-06,1.2248458862304688,1.0,1.0,0.0,31.67207717895508,34.0,27759.623046875,-0.0,315.0156555175781,1.0,283.1499938964844,284.9237976074219,294.72052001953125,296.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,31541.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834627389907837,1.0,0.0,0.0,3.740823984146118,3.740848064422608,9.337439905721112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.6494140625,0.0,1602.394775390625,1895.4371337890625,0.0,1482.7684326171875,0.9240487217903136,1.0,0.0,3.0,1.0,0.0
