time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170040,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.8977761268615723,0.1771229803562164,0.159433513879776,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.938287913799286,0.1993241161108017,0.1889076381921768,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.9919617176055908,0.2829448282718658,0.165248841047287,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.8625048398971558,0.1571825593709945,0.1491829454898834,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.8440865278244019,0.1468316614627838,0.6621129512786865,285.57281494140625,285.0353698730469,293.865478515625,291.7054138183594,293.86187744140625,297.3300170898437,285.5733642578125,1.0,0.2895134091377258,1.0,1.0,0.0,1.0,-1.590135097503662,1.5901330709457395,2.0696697902167216e-06,1.2248458862304688,1.0,1.0,0.0,31.67207717895508,34.0,27759.623046875,-0.0,315.0156555175781,1.0,283.1499938964844,284.9237976074219,294.72052001953125,296.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,31541.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834627389907837,1.0,0.0,0.0,3.740823984146118,3.740848064422608,9.337439905721112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.6494140625,0.0,1602.394775390625,1895.4371337890625,0.0,1482.7684326171875,0.9240487217903136,1.0,0.0,3.0,1.0,0.0
18170100,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8985682129859924,0.1777703464031219,0.160013809800148,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.938874125480652,0.1998598575592041,0.189417153596878,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.9920644760131836,0.2848744392395019,0.1654911935329437,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8628741502761841,0.1575532555580139,0.1495353132486343,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8438058495521545,0.1468347758054733,0.6621263027191162,285.5728454589844,285.0199279785156,293.9168701171875,291.7335205078125,293.91326904296875,297.32977294921875,285.5729064941406,1.0,0.2899129092693329,1.0,1.0,0.0,1.0,-1.5921716690063477,1.5921696424484253,2.07464972845628e-06,1.226433515548706,1.0,1.0,0.0,31.742429733276367,34.0,27948.40234375,-0.0,316.1991271972656,1.0,283.1499938964844,284.9169616699219,294.7471618652344,296.6102294921875,293.1499938964844,293.1499938964844,283.1499938964844,32232.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847279667854309,1.0,0.0,0.0,3.7815582752227774,3.781583070755005,9.54190113588993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.2294921875,0.0,1655.313232421875,1895.4371337890625,0.0,1492.3763427734375,0.9312381148338318,1.0,0.0,3.0,1.0,0.0
18170160,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.89809250831604,0.1784234493970871,0.1606025993824005,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.937963604927063,0.2003922760486602,0.1899270117282867,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.9925560355186462,0.2865431606769562,0.1666747033596038,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.8620643019676208,0.1579239219427108,0.1498913615942001,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.8424266576766968,0.14683598279953,0.6621624827384949,285.5762634277344,285.0081787109375,293.9682312011719,291.761474609375,293.9646301269531,297.3283996582031,285.5770568847656,1.0,0.2906324863433838,1.0,1.0,0.0,1.0,-1.5953811407089231,1.5953789949417114,2.082530954794493e-06,1.2289512157440186,1.0,1.0,0.0,31.95573806762696,37.0,28122.25,-0.0,318.34765625,1.0,283.1499938964844,284.9160461425781,294.77471923828125,296.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,32649.728515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860207915306091,1.0,0.0,0.0,3.8059561252594,3.805980920791626,9.665421885074466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.35888671875,0.0,1687.5594482421875,1895.4371337890625,0.0,1502.2265625,0.9400454163551332,1.0,0.0,3.0,1.0,0.0
18170220,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.89421147108078,0.1797386705875396,0.1618011444807052,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.9326550364494324,0.201445385813713,0.1909480541944503,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.9942831993103028,0.2890726625919342,0.1712104082107544,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.8577499389648438,0.1586630940437317,0.1506135612726211,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.837149977684021,0.1468164324760437,0.6622201800346375,285.5841064453125,284.9769592285156,294.0707092285156,291.8170471191406,294.067138671875,297.322265625,285.5852355957031,1.0,0.2928119897842407,1.0,1.0,0.0,1.0,-1.604425311088562,1.6044232845306396,2.1048660983069567e-06,1.2360669374465942,1.0,1.0,0.0,32.72681427001953,40.0,28534.7578125,-0.0,324.9090270996094,1.0,283.1499938964844,284.9120178222656,294.83221435546875,296.7284240722656,293.1499938964844,293.1499938964844,283.04998779296875,33760.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689069390296936,1.0,0.0,0.0,3.8701350688934326,3.870160818099976,9.99414282887301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.431640625,0.0,1774.37841796875,1895.4371337890625,0.0,1525.5814208984375,0.9548185467720032,1.0,0.0,3.0,1.0,0.0
18170280,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.89421147108078,0.1797386705875396,0.1618011444807052,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.9326550364494324,0.201445385813713,0.1909480541944503,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.9942831993103028,0.2890726625919342,0.1712104082107544,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.8577499389648438,0.1586630940437317,0.1506135612726211,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.837149977684021,0.1468164324760437,0.6622201800346375,285.5841064453125,284.9769592285156,294.0707092285156,291.8170471191406,294.067138671875,297.322265625,285.5852355957031,1.0,0.2928119897842407,1.0,1.0,0.0,1.0,-1.604425311088562,1.6044232845306396,2.1048660983069567e-06,1.2360669374465942,1.0,1.0,0.0,32.72681427001953,40.0,28534.7578125,-0.0,324.9090270996094,1.0,283.1499938964844,284.9120178222656,294.83221435546875,296.7284240722656,293.1499938964844,293.1499938964844,283.04998779296875,33760.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689069390296936,1.0,0.0,0.0,3.8701350688934326,3.870160818099976,9.99414282887301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.431640625,0.0,1774.37841796875,1895.4371337890625,0.0,1525.5814208984375,0.9548185467720032,1.0,0.0,3.0,1.0,0.0
18170340,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8866878151893616,0.1808919608592987,0.1629282981157302,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.923028290271759,0.2023480832576751,0.1918920278549194,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.9964966773986816,0.2902890741825104,0.1782907992601394,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8502193689346313,0.1592904776334762,0.1512856930494308,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.8288248777389526,0.1466496884822845,0.6618964672088623,285.5236511230469,284.95001220703125,294.1728515625,291.8719482421875,294.1693420410156,297.3104248046875,285.52423095703125,1.0,0.2957895994186401,1.0,1.0,0.0,1.0,-1.615829586982727,1.6158274412155151,2.1332609776436584e-06,1.2450528144836426,1.0,1.0,0.0,33.936866760253906,43.0,29262.716796875,-0.0,333.9342956542969,1.0,283.0511779785156,284.83331298828125,294.9094543457031,296.8609619140625,293.1499938964844,293.1499938964844,282.75,34720.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979537010192871,1.0,0.0,0.0,3.924768447875977,3.924794912338257,1.0278301942889811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.314453125,0.0,1850.5892333984373,1895.4371337890625,0.0,1594.6414794921875,0.96614670753479,1.0,0.0,3.0,1.0,0.0
18170400,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8866878151893616,0.1808919608592987,0.1629282981157302,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.923028290271759,0.2023480832576751,0.1918920278549194,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.9964966773986816,0.2902890741825104,0.1782907992601394,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8502193689346313,0.1592904776334762,0.1512856930494308,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.8288248777389526,0.1466496884822845,0.6618964672088623,285.5236511230469,284.95001220703125,294.1728515625,291.8719482421875,294.1693420410156,297.3104248046875,285.52423095703125,1.0,0.2957895994186401,1.0,1.0,0.0,1.0,-1.615829586982727,1.6158274412155151,2.1332609776436584e-06,1.2450528144836426,1.0,1.0,0.0,33.936866760253906,43.0,29262.716796875,-0.0,333.9342956542969,1.0,283.0511779785156,284.83331298828125,294.9094543457031,296.8609619140625,293.1499938964844,293.1499938964844,282.75,34720.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979537010192871,1.0,0.0,0.0,3.924768447875977,3.924794912338257,1.0278301942889811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.314453125,0.0,1850.5892333984373,1895.4371337890625,0.0,1594.6414794921875,0.96614670753479,1.0,0.0,3.0,1.0,0.0
18170460,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.8746885061264038,0.1815161556005478,0.1636910289525985,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.9085813164711,0.2027900367975235,0.1925040036439895,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.9986245036125184,0.2895160615444183,0.1880972385406494,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.8389443159103394,0.1595513820648193,0.1517005413770675,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.816659688949585,0.1460715234279632,0.6601589322090149,285.3253173828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2710266113281,297.28924560546875,285.3243103027344,1.0,0.2993880212306976,1.0,1.0,0.0,1.0,-1.6276642084121704,1.627661943435669,2.1629816728818696e-06,1.2543774843215942,1.0,1.0,0.0,35.67565155029297,31.0,30551.818359375,-0.0,344.7645568847656,1.0,282.7573547363281,284.6063842773437,294.9990539550781,297.0565795898437,293.1499938964844,293.1499938964844,282.45001220703125,35235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169353365898132,1.0,0.0,0.0,3.953790426254273,3.953817367553711,1.0430870815980595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.46630859375,0.0,1891.9466552734373,1895.4371337890625,0.0,1746.880126953125,0.973051905632019,1.0,0.0,3.0,1.0,0.0
18170520,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.8746885061264038,0.1815161556005478,0.1636910289525985,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.9085813164711,0.2027900367975235,0.1925040036439895,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.9986245036125184,0.2895160615444183,0.1880972385406494,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.8389443159103394,0.1595513820648193,0.1517005413770675,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.816659688949585,0.1460715234279632,0.6601589322090149,285.3253173828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2710266113281,297.28924560546875,285.3243103027344,1.0,0.2993880212306976,1.0,1.0,0.0,1.0,-1.6276642084121704,1.627661943435669,2.1629816728818696e-06,1.2543774843215942,1.0,1.0,0.0,35.67565155029297,31.0,30551.818359375,-0.0,344.7645568847656,1.0,282.7573547363281,284.6063842773437,294.9990539550781,297.0565795898437,293.1499938964844,293.1499938964844,282.45001220703125,35235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169353365898132,1.0,0.0,0.0,3.953790426254273,3.953817367553711,1.0430870815980595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.46630859375,0.0,1891.9466552734373,1895.4371337890625,0.0,1746.880126953125,0.973051905632019,1.0,0.0,3.0,1.0,0.0
18170580,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8783078789710999,0.1816651970148086,0.1639048159122467,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9123600721359252,0.202759563922882,0.1925646215677261,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.998209834098816,0.2883137762546539,0.1857375800609588,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8417378067970276,0.1594211608171463,0.1516495943069458,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8178300857543945,0.1450540870428085,0.655978262424469,285.1054992675781,284.95001220703125,294.3755798339844,291.9794616699219,294.3721008300781,297.26568603515625,285.102294921875,1.0,0.2972533106803894,1.0,1.0,0.0,1.0,-1.6200999021530151,1.6200977563858032,2.1440753243950894e-06,1.2485207319259644,1.0,1.0,0.0,35.14759826660156,25.0,31567.220703125,-0.0,339.4299011230469,1.0,282.4573669433594,284.3607177734375,295.0442810058594,297.17974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35544.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337870597839355,1.0,0.0,0.0,3.971090078353882,3.9711172580718994,1.0522350066821673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.57177734375,0.0,1916.89013671875,1895.4371337890625,0.0,1886.906982421875,0.9771671295166016,1.0,0.0,3.0,1.0,0.0
18170640,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8783078789710999,0.1816651970148086,0.1639048159122467,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9123600721359252,0.202759563922882,0.1925646215677261,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.998209834098816,0.2883137762546539,0.1857375800609588,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8417378067970276,0.1594211608171463,0.1516495943069458,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8178300857543945,0.1450540870428085,0.655978262424469,285.1054992675781,284.95001220703125,294.3755798339844,291.9794616699219,294.3721008300781,297.26568603515625,285.102294921875,1.0,0.2972533106803894,1.0,1.0,0.0,1.0,-1.6200999021530151,1.6200977563858032,2.1440753243950894e-06,1.2485207319259644,1.0,1.0,0.0,35.14759826660156,25.0,31567.220703125,-0.0,339.4299011230469,1.0,282.4573669433594,284.3607177734375,295.0442810058594,297.17974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35544.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337870597839355,1.0,0.0,0.0,3.971090078353882,3.9711172580718994,1.0522350066821673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.57177734375,0.0,1916.89013671875,1895.4371337890625,0.0,1886.906982421875,0.9771671295166016,1.0,0.0,3.0,1.0,0.0
18170700,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8832339644432068,0.1816507875919342,0.1639019548892974,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9178966879844666,0.2026349008083343,0.1924619376659393,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9974589347839355,0.2886266112327575,0.1821372509002685,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8458982706069946,0.1592657417058944,0.1515106260776519,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8210194110870361,0.1444592326879501,0.6533270478248596,284.9500427246094,284.95001220703125,294.4258117675781,292.0057678222656,294.4223327636719,297.2584228515625,284.9256286621094,1.0,0.2954039275646209,1.0,1.0,0.0,1.0,-1.6122997999191284,1.6122976541519165,2.1244843537715496e-06,1.2423042058944702,0.9984872937202454,0.9984872937202454,0.0,34.433650970458984,25.0,32423.1953125,-0.0,333.51593017578125,1.0,282.1923217773437,284.1597900390625,295.0895690917969,297.3317565917969,293.1499938964844,293.1499938964844,282.1499938964844,35659.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430850863456726,1.0,0.0,0.0,3.9767889976501465,3.976816415786743,1.0552573712629965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.43359375,0.0,1925.2645263671875,1895.4371337890625,0.0,1965.9326171875,0.9785134196281432,1.0,0.0,3.0,1.0,0.0
18170760,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.889256477355957,0.1815333664417266,0.1637966483831405,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9248284697532654,0.2024060636758804,0.1922527104616165,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.996304214000702,0.2893900573253631,0.177593782544136,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8510768413543701,0.1590258777141571,0.1512849479913711,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8250978589057922,0.1437951326370239,0.6503243446350098,284.8678894042969,284.95001220703125,294.47589111328125,292.0318298339844,294.472412109375,297.2528381347656,284.8642883300781,1.0,0.2930456399917602,1.0,1.0,0.0,1.0,-1.6025941371917725,1.6025919914245603,2.1002972516726004e-06,1.2345962524414062,0.9913246631622314,0.9913246631622314,0.0,33.5708122253418,28.0,32376.517578125,-0.0,326.29949951171875,1.0,282.1548156738281,284.1037902832031,295.0760498046875,297.2655029296875,293.1499938964844,293.1499938964844,281.8500061035156,35970.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745721161365509,1.0,0.0,0.0,3.975631237030029,3.975658655166626,1.0546430075919488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.14794921875,0.0,1926.2852783203125,1895.4371337890625,0.0,1988.5489501953125,0.978393256664276,1.0,0.0,3.0,1.0,0.0
18170820,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.8931770920753479,0.1812399327754974,0.1635422110557556,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.929060161113739,0.2018401771783828,0.1917418539524078,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.995344877243042,0.2913837730884552,0.1743779331445694,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.8540998697280884,0.1584616303443908,0.1507662236690521,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8263521790504456,0.1424233168363571,0.6441830992698669,284.6457214355469,284.95001220703125,294.5753479003906,292.0830993652344,294.5718688964844,297.2450561523437,284.6439208984375,1.0,0.2907211780548095,1.0,1.0,0.0,1.0,-1.58981192111969,1.5898098945617676,2.0685115487140138e-06,1.2242696285247805,0.9623019695281982,0.9623019695281982,0.0,32.85911178588867,31.0,33159.75,-0.0,318.0692138671875,1.0,281.8572692871094,283.8675842285156,295.10797119140625,297.34033203125,293.1499938964844,293.1499938964844,281.54998779296875,36928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537977695465088,1.0,0.0,0.0,3.946009635925293,3.946036815643311,1.038985601553577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.9609375,0.0,1895.6134033203125,1895.4371337890625,0.0,2058.396240234375,0.9722561240196228,1.0,0.0,3.0,1.0,0.0
18170880,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.8931770920753479,0.1812399327754974,0.1635422110557556,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.929060161113739,0.2018401771783828,0.1917418539524078,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.995344877243042,0.2913837730884552,0.1743779331445694,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.8540998697280884,0.1584616303443908,0.1507662236690521,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8263521790504456,0.1424233168363571,0.6441830992698669,284.6457214355469,284.95001220703125,294.5753479003906,292.0830993652344,294.5718688964844,297.2450561523437,284.6439208984375,1.0,0.2907211780548095,1.0,1.0,0.0,1.0,-1.58981192111969,1.5898098945617676,2.0685115487140138e-06,1.2242696285247805,0.9623019695281982,0.9623019695281982,0.0,32.85911178588867,31.0,33159.75,-0.0,318.0692138671875,1.0,281.8572692871094,283.8675842285156,295.10797119140625,297.34033203125,293.1499938964844,293.1499938964844,281.54998779296875,36928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537977695465088,1.0,0.0,0.0,3.946009635925293,3.946036815643311,1.038985601553577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.9609375,0.0,1895.6134033203125,1895.4371337890625,0.0,2058.396240234375,0.9722561240196228,1.0,0.0,3.0,1.0,0.0
18170940,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441833496094,0.8907220959663391,0.1809107810258865,0.1632593274116516,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44415283203125,0.9256517291069032,0.2011730074882507,0.1911401599645614,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.9957797527313232,0.2923403680324554,0.1757871657609939,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.8512938022613525,0.1578226685523986,0.1501847356557846,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.8222174644470215,0.140995591878891,0.6378811001777649,284.44415283203125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.23394775390625,284.4443054199219,1.0,0.2898221611976623,1.0,1.0,0.0,1.0,-1.5821750164031982,1.582172989845276,2.0495958779065404e-06,1.2180365324020386,0.9205217957496644,0.9205217957496644,0.0,32.899269104003906,34.0,33940.6875,-0.0,314.4622802734375,1.0,281.5576171875,283.6542358398437,295.1508483886719,297.4271240234375,293.1499938964844,293.1499938964844,281.25,38245.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605115175247192,1.0,0.0,0.0,3.86962628364563,3.869652986526489,9.991514389184886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.060546875,0.0,1809.328369140625,1895.4371337890625,0.0,2117.060791015625,0.9558204412460328,1.0,0.0,3.0,1.0,0.0
18171000,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441833496094,0.8907220959663391,0.1809107810258865,0.1632593274116516,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44415283203125,0.9256517291069032,0.2011730074882507,0.1911401599645614,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.9957797527313232,0.2923403680324554,0.1757871657609939,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.8512938022613525,0.1578226685523986,0.1501847356557846,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.8222174644470215,0.140995591878891,0.6378811001777649,284.44415283203125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.23394775390625,284.4443054199219,1.0,0.2898221611976623,1.0,1.0,0.0,1.0,-1.5821750164031982,1.582172989845276,2.0495958779065404e-06,1.2180365324020386,0.9205217957496644,0.9205217957496644,0.0,32.899269104003906,34.0,33940.6875,-0.0,314.4622802734375,1.0,281.5576171875,283.6542358398437,295.1508483886719,297.4271240234375,293.1499938964844,293.1499938964844,281.25,38245.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605115175247192,1.0,0.0,0.0,3.86962628364563,3.869652986526489,9.991514389184886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.060546875,0.0,1809.328369140625,1895.4371337890625,0.0,2117.060791015625,0.9558204412460328,1.0,0.0,3.0,1.0,0.0
18171060,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2738952636719,0.8837742209434509,0.1806082874536514,0.1630031466484069,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740478515625,0.9168855547904968,0.2004845589399337,0.1905161142349243,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743225097656,0.9970763325691224,0.2918428480625152,0.1805281490087509,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2737121582031,0.8444268107414246,0.1571637392044067,0.1495902836322784,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735595703125,0.8141096830368042,0.1395313739776611,0.6314752101898193,284.2742614746094,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.21807861328125,284.2772521972656,1.0,0.2900871038436889,1.0,1.0,0.0,1.0,-1.5784035921096802,1.5784015655517578,2.0402380869199988e-06,1.21490740776062,0.8684563636779785,0.8684563636779785,0.0,33.50381088256836,37.0,34653.01171875,-0.0,314.2633056640625,1.0,281.25830078125,283.478271484375,295.1966552734375,297.5150146484375,293.1499938964844,293.1499938964844,281.54998779296875,40066.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766653299331665,1.0,0.0,0.0,3.726940631866455,3.726966142654419,9.26826089653332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.0146484375,0.0,1651.5294189453125,1895.4371337890625,0.0,2171.177734375,0.9250375032424928,1.0,0.0,3.0,1.0,0.0
18171120,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2738952636719,0.8837742209434509,0.1806082874536514,0.1630031466484069,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740478515625,0.9168855547904968,0.2004845589399337,0.1905161142349243,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743225097656,0.9970763325691224,0.2918428480625152,0.1805281490087509,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2737121582031,0.8444268107414246,0.1571637392044067,0.1495902836322784,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735595703125,0.8141096830368042,0.1395313739776611,0.6314752101898193,284.2742614746094,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.21807861328125,284.2772521972656,1.0,0.2900871038436889,1.0,1.0,0.0,1.0,-1.5784035921096802,1.5784015655517578,2.0402380869199988e-06,1.21490740776062,0.8684563636779785,0.8684563636779785,0.0,33.50381088256836,37.0,34653.01171875,-0.0,314.2633056640625,1.0,281.25830078125,283.478271484375,295.1966552734375,297.5150146484375,293.1499938964844,293.1499938964844,281.54998779296875,40066.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766653299331665,1.0,0.0,0.0,3.726940631866455,3.726966142654419,9.26826089653332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.0146484375,0.0,1651.5294189453125,1895.4371337890625,0.0,2171.177734375,0.9250375032424928,1.0,0.0,3.0,1.0,0.0
18171180,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.8767240047454834,0.1814139634370803,0.1634005308151245,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.9078146815299988,0.2006489038467407,0.190405935049057,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.9983000159263612,0.2912127673625946,0.1862242370843887,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.8371978998184204,0.1571817696094513,0.1493999361991882,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.8051283359527588,0.1386609226465225,0.6267032027244568,284.5577087402344,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2081298828125,284.5672912597656,1.0,0.2913558781147003,1.0,1.0,0.0,1.0,-1.5796263217926023,1.5796241760253906,2.043081849478768e-06,1.215756058692932,0.8522243499755859,0.8522243499755859,0.0,34.397056579589844,25.0,33831.21484375,-0.0,317.257080078125,1.0,281.5429077148437,283.7866516113281,295.15313720703125,297.34344482421875,293.1499938964844,293.1499938964844,281.8500061035156,39358.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464106678962708,1.0,0.0,0.0,3.590981721878052,3.591005802154541,8.604382060184435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.375,0.0,1493.2144775390625,1895.4371337890625,0.0,1994.4801025390625,0.8946369290351868,1.0,0.0,3.0,1.0,0.0
18171240,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.8767240047454834,0.1814139634370803,0.1634005308151245,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.9078146815299988,0.2006489038467407,0.190405935049057,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.9983000159263612,0.2912127673625946,0.1862242370843887,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.8371978998184204,0.1571817696094513,0.1493999361991882,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.8051283359527588,0.1386609226465225,0.6267032027244568,284.5577087402344,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2081298828125,284.5672912597656,1.0,0.2913558781147003,1.0,1.0,0.0,1.0,-1.5796263217926023,1.5796241760253906,2.043081849478768e-06,1.215756058692932,0.8522243499755859,0.8522243499755859,0.0,34.397056579589844,25.0,33831.21484375,-0.0,317.257080078125,1.0,281.5429077148437,283.7866516113281,295.15313720703125,297.34344482421875,293.1499938964844,293.1499938964844,281.8500061035156,39358.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464106678962708,1.0,0.0,0.0,3.590981721878052,3.591005802154541,8.604382060184435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.375,0.0,1493.2144775390625,1895.4371337890625,0.0,1994.4801025390625,0.8946369290351868,1.0,0.0,3.0,1.0,0.0
18171300,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8816680312156677,0.1822128891944885,0.1640019714832306,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.9126724004745485,0.2010843157768249,0.1907022446393966,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.9977414608001708,0.291561096906662,0.183414340019226,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8409236073493958,0.1574852764606475,0.1495871543884277,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.808130145072937,0.1385015994310379,0.6255334615707397,284.7330017089844,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2081604003906,284.76153564453125,1.0,0.2899573147296905,1.0,1.0,0.0,1.0,-1.5761590003967283,1.5761569738388062,2.034737008216325e-06,1.2130942344665527,0.8532979488372803,0.8532979488372803,0.0,33.89317321777344,25.0,33009.09375,-0.0,314.22296142578125,1.0,281.7978515625,283.99981689453125,295.14532470703125,297.224365234375,293.1499938964844,293.1499938964844,281.8500061035156,38620.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341336011886597,1.0,0.0,0.0,3.543373346328736,3.543396711349488,8.377745075449639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.7724609375,0.0,1436.77783203125,1895.4371337890625,0.0,1889.8309326171875,0.8838101029396057,1.0,0.0,3.0,1.0,0.0
18171360,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8928785920143127,0.1831934452056884,0.1647808104753494,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9249085783958436,0.2016993463039398,0.1911723464727401,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9959281086921692,0.2932582497596741,0.176285907626152,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8501942157745361,0.1579445004463195,0.149918332695961,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.8164044618606567,0.1385053098201751,0.6250357627868652,284.8359680175781,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2147216796875,284.84197998046875,1.0,0.2874584197998047,1.0,1.0,0.0,1.0,-1.5689027309417725,1.56890070438385,2.017175120272441e-06,1.2073733806610107,0.8549978733062744,0.8549978733062744,0.0,32.70505905151367,28.0,32925.9921875,-0.0,307.5595397949219,1.0,281.8420104980469,284.0736694335937,295.1995849609375,297.3199462890625,293.1499938964844,293.1499938964844,282.1499938964844,37724.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279909253120422,1.0,0.0,0.0,3.5189554691314697,3.5189785957336426,8.262678647952271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.908203125,0.0,1404.6407470703125,1895.4371337890625,0.0,1838.2623291015625,0.8775231838226318,1.0,0.0,3.0,1.0,0.0
18171420,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9078367948532104,0.1853574812412262,0.1666120439767837,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9406166076660156,0.2031863182783126,0.192446082830429,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9930822253227234,0.2989413738250732,0.167991042137146,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8623047471046448,0.1591063737869262,0.1508913934230804,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8261753916740417,0.1388256400823593,0.6257733702659607,285.0797424316406,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.238037109375,285.0848693847656,1.0,0.2857957482337951,1.0,1.0,0.0,1.0,-1.564717173576355,1.5647151470184326,2.006931708820048e-06,1.2039320468902588,0.8726946711540222,0.8726946711540222,0.0,31.50228881835937,31.0,32200.044921875,-0.0,302.3659973144531,1.0,282.13970947265625,284.3251647949219,295.26483154296875,297.3371887207031,293.1499938964844,293.1499938964844,282.45001220703125,35945.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140886783599854,1.0,0.0,0.0,3.514706611633301,3.5147292613983154,8.242736839747522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2685546875,0.0,1387.40185546875,1895.4371337890625,0.0,1723.6627197265625,0.8752174973487854,1.0,0.0,3.0,1.0,0.0
18171480,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9078367948532104,0.1853574812412262,0.1666120439767837,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9406166076660156,0.2031863182783126,0.192446082830429,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9930822253227234,0.2989413738250732,0.167991042137146,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8623047471046448,0.1591063737869262,0.1508913934230804,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8261753916740417,0.1388256400823593,0.6257733702659607,285.0797424316406,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.238037109375,285.0848693847656,1.0,0.2857957482337951,1.0,1.0,0.0,1.0,-1.564717173576355,1.5647151470184326,2.006931708820048e-06,1.2039320468902588,0.8726946711540222,0.8726946711540222,0.0,31.50228881835937,31.0,32200.044921875,-0.0,302.3659973144531,1.0,282.13970947265625,284.3251647949219,295.26483154296875,297.3371887207031,293.1499938964844,293.1499938964844,282.45001220703125,35945.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140886783599854,1.0,0.0,0.0,3.514706611633301,3.5147292613983154,8.242736839747522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2685546875,0.0,1387.40185546875,1895.4371337890625,0.0,1723.6627197265625,0.8752174973487854,1.0,0.0,3.0,1.0,0.0
18171540,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.9185126423835754,0.1877035945653915,0.1686598658561706,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.950169026851654,0.2049015909433365,0.1939970403909683,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.9912897944450378,0.3050812184810638,0.1637050509452819,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.8701192140579224,0.1604876071214676,0.1521297544240951,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.8320058584213257,0.1394346058368683,0.6281256079673767,285.3103942871094,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2623291015625,285.314208984375,1.0,0.2858061790466308,1.0,1.0,0.0,1.0,-1.5681991577148438,1.5681971311569214,2.0152542674622964e-06,1.2066189050674438,0.9053905606269836,0.9053905606269836,0.0,31.026308059692383,49.0,31682.408203125,-0.0,302.7454833984375,1.0,282.4398803710937,284.556640625,295.3269958496094,297.368408203125,293.1499938964844,293.1499938964844,282.1499938964844,34317.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041910290718079,1.0,0.0,0.0,3.572672843933105,3.5726959705352783,8.516865932506335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.12109375,0.0,1436.5054931640625,1895.4371337890625,0.0,1643.9837646484375,0.8869210481643677,1.0,0.0,3.0,1.0,0.0
18171600,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.9185126423835754,0.1877035945653915,0.1686598658561706,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.950169026851654,0.2049015909433365,0.1939970403909683,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.9912897944450378,0.3050812184810638,0.1637050509452819,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.8701192140579224,0.1604876071214676,0.1521297544240951,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.8320058584213257,0.1394346058368683,0.6281256079673767,285.3103942871094,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2623291015625,285.314208984375,1.0,0.2858061790466308,1.0,1.0,0.0,1.0,-1.5681991577148438,1.5681971311569214,2.0152542674622964e-06,1.2066189050674438,0.9053905606269836,0.9053905606269836,0.0,31.026308059692383,49.0,31682.408203125,-0.0,302.7454833984375,1.0,282.4398803710937,284.556640625,295.3269958496094,297.368408203125,293.1499938964844,293.1499938964844,282.1499938964844,34317.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041910290718079,1.0,0.0,0.0,3.572672843933105,3.5726959705352783,8.516865932506335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.12109375,0.0,1436.5054931640625,1895.4371337890625,0.0,1643.9837646484375,0.8869210481643677,1.0,0.0,3.0,1.0,0.0
18171660,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8975834846496582,0.1891765594482422,0.170368880033493,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9262192845344543,0.2059995532035827,0.1953634321689605,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.997020423412323,0.3076006770133972,0.1803020536899566,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8513122797012329,0.1614027917385101,0.1532721072435379,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8138856291770935,0.1396310478448867,0.6302893757820129,285.1345520019531,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.26690673828125,285.134033203125,1.0,0.2933869361877441,1.0,1.0,0.0,1.0,-1.5957691669464111,1.5957670211791992,2.0822201349801617e-06,1.2281478643417358,0.911177933216095,0.911177933216095,0.0,33.8013801574707,67.0,33150.5390625,-0.0,323.5543212890625,1.0,282.1589050292969,284.3458557128906,295.48358154296875,297.68408203125,293.1499938964844,293.1499938964844,281.8500061035156,34703.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258152365684509,1.0,0.0,0.0,3.626389265060425,3.626412868499756,8.774898674346332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.19580078125,0.0,1497.4241943359375,1895.4371337890625,0.0,1820.1307373046875,0.8990623354911804,1.0,0.0,3.0,1.0,0.0
18171720,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8975834846496582,0.1891765594482422,0.170368880033493,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9262192845344543,0.2059995532035827,0.1953634321689605,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.997020423412323,0.3076006770133972,0.1803020536899566,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8513122797012329,0.1614027917385101,0.1532721072435379,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8138856291770935,0.1396310478448867,0.6302893757820129,285.1345520019531,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.26690673828125,285.134033203125,1.0,0.2933869361877441,1.0,1.0,0.0,1.0,-1.5957691669464111,1.5957670211791992,2.0822201349801617e-06,1.2281478643417358,0.911177933216095,0.911177933216095,0.0,33.8013801574707,67.0,33150.5390625,-0.0,323.5543212890625,1.0,282.1589050292969,284.3458557128906,295.48358154296875,297.68408203125,293.1499938964844,293.1499938964844,281.8500061035156,34703.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258152365684509,1.0,0.0,0.0,3.626389265060425,3.626412868499756,8.774898674346332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.19580078125,0.0,1497.4241943359375,1895.4371337890625,0.0,1820.1307373046875,0.8990623354911804,1.0,0.0,3.0,1.0,0.0
18171780,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8543223738670349,0.189763143658638,0.1712642461061477,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8784109354019165,0.2063226848840713,0.196048304438591,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9990000128746032,0.3023300170898437,0.2123289406299591,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8125895857810974,0.1616796404123306,0.1538903564214706,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7727258205413818,0.1390552967786789,0.6296193599700928,284.9603271484375,284.95001220703125,295.32550048828125,292.4405822753906,295.3225402832031,297.23455810546875,284.961669921875,1.0,0.306524246931076,1.0,1.0,0.0,1.0,-1.636033296585083,1.636031150817871,2.182704292863491e-06,1.259737849235535,0.9049254059791564,0.9049254059791564,0.0,40.39932632446289,70.0,34824.0234375,0.0,362.2505798339844,1.0,281.8591613769531,284.1412353515625,295.5350341796875,297.8576965332031,293.1499938964844,293.1499938964844,281.54998779296875,35522.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487273216247559,1.0,0.0,0.0,3.648214817047119,3.648238658905029,8.880840596248163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.125,0.0,1527.6158447265625,1895.4371337890625,0.0,2014.45068359375,0.9044944047927856,1.0,0.0,3.0,1.0,0.0
18171840,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8543223738670349,0.189763143658638,0.1712642461061477,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8784109354019165,0.2063226848840713,0.196048304438591,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9990000128746032,0.3023300170898437,0.2123289406299591,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8125895857810974,0.1616796404123306,0.1538903564214706,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7727258205413818,0.1390552967786789,0.6296193599700928,284.9603271484375,284.95001220703125,295.32550048828125,292.4405822753906,295.3225402832031,297.23455810546875,284.961669921875,1.0,0.306524246931076,1.0,1.0,0.0,1.0,-1.636033296585083,1.636031150817871,2.182704292863491e-06,1.259737849235535,0.9049254059791564,0.9049254059791564,0.0,40.39932632446289,70.0,34824.0234375,0.0,362.2505798339844,1.0,281.8591613769531,284.1412353515625,295.5350341796875,297.8576965332031,293.1499938964844,293.1499938964844,281.54998779296875,35522.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487273216247559,1.0,0.0,0.0,3.648214817047119,3.648238658905029,8.880840596248163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.125,0.0,1527.6158447265625,1895.4371337890625,0.0,2014.45068359375,0.9044944047927856,1.0,0.0,3.0,1.0,0.0
