time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171900,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.826606035232544,0.1898717731237411,0.1716237366199493,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8483455777168274,0.2062910050153732,0.1962941735982895,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9679079055786132,0.298672080039978,0.210532009601593,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7841078042984009,0.1616430282592773,0.1541254073381424,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7458289861679077,0.1385172754526138,0.6285806894302368,284.83154296875,284.95001220703125,295.3688659667969,292.45904541015625,295.3659362792969,297.2153625488281,284.80841064453125,1.0,0.3116361200809479,1.0,1.0,0.0,1.0,-1.6337380409240725,1.6337358951568604,2.1770713374280604e-06,1.2580866813659668,0.8951230645179749,0.8951230645179749,0.0,45.603885650634766,70.0,35727.62109375,0.0,375.4933471679688,1.0,281.6002502441406,283.9618530273437,295.5716857910156,298.017578125,293.1499938964844,293.1499938964844,281.54998779296875,36009.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608985304832458,1.0,0.0,0.0,3.647582530975342,3.647606372833252,8.87776252511685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.11572265625,0.0,1530.5535888671875,1895.4371337890625,0.0,2120.45849609375,0.9044641256332396,1.0,0.0,3.0,1.0,0.0
18171960,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.8061807155609131,0.1898162811994552,0.1718025654554367,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.8275566101074219,0.2061101794242859,0.1963635683059692,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.9374364614486694,0.2962599992752075,0.2085907161235809,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7635269165039062,0.1614791303873062,0.1542037427425384,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7270038723945618,0.1378461569547653,0.6266928911209106,284.75665283203125,284.95001220703125,295.4117431640625,292.4769897460937,295.4088134765625,297.202880859375,284.7540588378906,1.0,0.3160512745380401,1.0,1.0,0.0,1.0,-1.6294809579849243,1.6294786930084229,2.1661401206074515e-06,1.254590392112732,0.8845759630203247,0.8845759630203247,0.0,50.21494674682617,58.0,35714.7578125,0.0,386.02386474609375,1.0,281.5577697753906,283.9125366210937,295.5487365722656,297.9498291015625,293.1499938964844,293.1499938964844,281.8500061035156,36714.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76613849401474,1.0,0.0,0.0,3.628225326538086,3.628249168395996,8.783786711319408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.21875,0.0,1514.39453125,1895.4371337890625,0.0,2166.625732421875,0.9007618427276612,1.0,0.0,3.0,1.0,0.0
18172020,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7939243912696838,0.1906241178512573,0.1723444461822509,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8154556155204773,0.2063921988010406,0.1965241134166717,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.917048156261444,0.2944788336753845,0.2067572921514511,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.751846969127655,0.1616555154323578,0.1543122082948684,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7145930528640747,0.1369595825672149,0.6225065588951111,284.967529296875,284.95001220703125,295.4958801269531,292.51123046875,295.4930114746094,297.1957702636719,284.97137451171875,1.0,0.3180501461029053,1.0,1.0,0.0,1.0,-1.6232229471206665,1.6232208013534546,2.149947931684437e-06,1.2492907047271729,0.893330991268158,0.893330991268158,0.0,53.29925537109375,46.0,34901.06640625,0.0,391.1776428222656,1.0,281.84088134765625,284.1414794921875,295.4648742675781,297.7380676269531,293.1499938964844,293.1499938964844,282.1499938964844,36015.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516189217567444,1.0,0.0,0.0,3.620015859603882,3.620039463043213,8.744082151679322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.95751953125,0.0,1500.182373046875,1895.4371337890625,0.0,2039.4736328125,0.8986461162567139,1.0,0.0,3.0,1.0,0.0
18172080,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7939243912696838,0.1906241178512573,0.1723444461822509,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8154556155204773,0.2063921988010406,0.1965241134166717,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.917048156261444,0.2944788336753845,0.2067572921514511,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.751846969127655,0.1616555154323578,0.1543122082948684,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7145930528640747,0.1369595825672149,0.6225065588951111,284.967529296875,284.95001220703125,295.4958801269531,292.51123046875,295.4930114746094,297.1957702636719,284.97137451171875,1.0,0.3180501461029053,1.0,1.0,0.0,1.0,-1.6232229471206665,1.6232208013534546,2.149947931684437e-06,1.2492907047271729,0.893330991268158,0.893330991268158,0.0,53.29925537109375,46.0,34901.06640625,0.0,391.1776428222656,1.0,281.84088134765625,284.1414794921875,295.4648742675781,297.7380676269531,293.1499938964844,293.1499938964844,282.1499938964844,36015.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516189217567444,1.0,0.0,0.0,3.620015859603882,3.620039463043213,8.744082151679322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.95751953125,0.0,1500.182373046875,1895.4371337890625,0.0,2039.4736328125,0.8986461162567139,1.0,0.0,3.0,1.0,0.0
18172140,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.8051764369010925,0.1923896670341491,0.1736721843481063,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8250648975372314,0.2074863910675048,0.1973027884960174,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9288918375968932,0.294900506734848,0.206695094704628,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.76099693775177,0.162511721253395,0.1548902541399002,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.7214959263801575,0.1367506980895996,0.6204560995101929,285.1967163085937,284.95001220703125,295.57781982421875,292.54315185546875,295.5750427246094,297.2011413574219,285.2002868652344,1.0,0.3154249191284179,1.0,1.0,0.0,1.0,-1.623906493186951,1.6239043474197388,2.1513496903935447e-06,1.2495578527450562,0.918472170829773,0.918472170829773,0.0,51.02740859985352,34.0,34250.6953125,0.0,385.2690734863281,1.0,282.1407165527344,284.37579345703125,295.484130859375,297.6913452148437,293.1499938964844,293.1499938964844,281.8500061035156,34844.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357474565505981,1.0,0.0,0.0,3.658016681671143,3.6580405235290527,8.92862658474769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7548828125,0.0,1533.44287109375,1895.4371337890625,0.0,1903.468994140625,0.9063668251037598,1.0,0.0,3.0,1.0,0.0
18172200,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.8051764369010925,0.1923896670341491,0.1736721843481063,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8250648975372314,0.2074863910675048,0.1973027884960174,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9288918375968932,0.294900506734848,0.206695094704628,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.76099693775177,0.162511721253395,0.1548902541399002,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.7214959263801575,0.1367506980895996,0.6204560995101929,285.1967163085937,284.95001220703125,295.57781982421875,292.54315185546875,295.5750427246094,297.2011413574219,285.2002868652344,1.0,0.3154249191284179,1.0,1.0,0.0,1.0,-1.623906493186951,1.6239043474197388,2.1513496903935447e-06,1.2495578527450562,0.918472170829773,0.918472170829773,0.0,51.02740859985352,34.0,34250.6953125,0.0,385.2690734863281,1.0,282.1407165527344,284.37579345703125,295.484130859375,297.6913452148437,293.1499938964844,293.1499938964844,281.8500061035156,34844.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357474565505981,1.0,0.0,0.0,3.658016681671143,3.6580405235290527,8.92862658474769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7548828125,0.0,1533.44287109375,1895.4371337890625,0.0,1903.468994140625,0.9063668251037598,1.0,0.0,3.0,1.0,0.0
18172260,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8292549252510071,0.1935263276100158,0.1747687757015228,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8485426306724548,0.2082147002220153,0.1979859918355941,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.959405481815338,0.2949137389659881,0.2067673355340957,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7842254042625427,0.1631163954734802,0.155409425497055,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7402031421661377,0.1363931000232696,0.6184589266777039,285.0010681152344,284.95001220703125,295.65740966796875,292.5726623535156,295.6547241210937,297.2020874023437,284.99774169921875,1.0,0.3095899224281311,1.0,1.0,0.0,1.0,-1.6243594884872437,1.6243573427200315,2.1523267150769243e-06,1.249775767326355,0.9148075580596924,0.9148075580596924,0.0,45.823001861572266,25.0,35260.484375,0.0,371.122314453125,1.0,281.85845947265625,284.149169921875,295.6234436035156,297.96612548828125,293.1499938964844,293.1499938964844,281.54998779296875,35438.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510665655136108,1.0,0.0,0.0,3.684956789016724,3.684981107711792,9.060623824552748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.7734375,0.0,1568.1641845703125,1895.4371337890625,0.0,2034.6854248046875,0.9126607775688172,1.0,0.0,3.0,1.0,0.0
18172320,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8292549252510071,0.1935263276100158,0.1747687757015228,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8485426306724548,0.2082147002220153,0.1979859918355941,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.959405481815338,0.2949137389659881,0.2067673355340957,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7842254042625427,0.1631163954734802,0.155409425497055,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7402031421661377,0.1363931000232696,0.6184589266777039,285.0010681152344,284.95001220703125,295.65740966796875,292.5726623535156,295.6547241210937,297.2020874023437,284.99774169921875,1.0,0.3095899224281311,1.0,1.0,0.0,1.0,-1.6243594884872437,1.6243573427200315,2.1523267150769243e-06,1.249775767326355,0.9148075580596924,0.9148075580596924,0.0,45.823001861572266,25.0,35260.484375,0.0,371.122314453125,1.0,281.85845947265625,284.149169921875,295.6234436035156,297.96612548828125,293.1499938964844,293.1499938964844,281.54998779296875,35438.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510665655136108,1.0,0.0,0.0,3.684956789016724,3.684981107711792,9.060623824552748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.7734375,0.0,1568.1641845703125,1895.4371337890625,0.0,2034.6854248046875,0.9126607775688172,1.0,0.0,3.0,1.0,0.0
18172380,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8605950474739075,0.1938522458076477,0.1749875992536544,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8815383911132812,0.2082666307687759,0.1979442685842514,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9927156567573548,0.2939928472042084,0.2060923725366592,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8152810335159302,0.1631822735071182,0.1553554832935333,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.7664953470230103,0.1355562806129455,0.6141160130500793,284.7785339355469,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.1958312988281,284.7760009765625,1.0,0.3022673726081848,1.0,1.0,0.0,1.0,-1.618485689163208,1.618483543395996,2.1373884919739794e-06,1.2449747323989868,0.8949835896492004,0.8949835896492004,0.0,39.98291397094727,25.0,36086.1484375,0.0,351.9306640625,1.0,281.5570678710937,283.9101257324219,295.6593017578125,298.0796813964844,293.1499938964844,293.1499938964844,281.8500061035156,36601.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668288350105286,1.0,0.0,0.0,3.668646097183228,3.668670415878296,8.980591132967675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.99462890625,0.0,1558.5341796875,1895.4371337890625,0.0,2172.73046875,0.909739315509796,1.0,0.0,3.0,1.0,0.0
18172440,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8605950474739075,0.1938522458076477,0.1749875992536544,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8815383911132812,0.2082666307687759,0.1979442685842514,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9927156567573548,0.2939928472042084,0.2060923725366592,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8152810335159302,0.1631822735071182,0.1553554832935333,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.7664953470230103,0.1355562806129455,0.6141160130500793,284.7785339355469,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.1958312988281,284.7760009765625,1.0,0.3022673726081848,1.0,1.0,0.0,1.0,-1.618485689163208,1.618483543395996,2.1373884919739794e-06,1.2449747323989868,0.8949835896492004,0.8949835896492004,0.0,39.98291397094727,25.0,36086.1484375,0.0,351.9306640625,1.0,281.5570678710937,283.9101257324219,295.6593017578125,298.0796813964844,293.1499938964844,293.1499938964844,281.8500061035156,36601.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668288350105286,1.0,0.0,0.0,3.668646097183228,3.668670415878296,8.980591132967675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.99462890625,0.0,1558.5341796875,1895.4371337890625,0.0,2172.73046875,0.909739315509796,1.0,0.0,3.0,1.0,0.0
18172500,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8735330104827881,0.194194883108139,0.1750727891921997,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8948764204978943,0.2083830535411834,0.1978746652603149,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.2938335835933685,0.2031015902757644,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8265523314476013,0.1632804125547409,0.1552927792072296,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7769912481307983,0.1351783573627472,0.611762285232544,284.9063415527344,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.194091796875,284.9292297363281,1.0,0.2993706166744232,1.0,1.0,0.0,1.0,-1.6124752759933472,1.6124732494354248,2.12228133023018e-06,1.2401574850082395,0.8993276357650757,0.8993276357650757,0.0,37.991695404052734,25.0,35213.8125,0.0,343.2723999023437,1.0,281.80255126953125,284.0834350585937,295.57623291015625,297.8465881347656,293.1499938964844,293.1499938964844,281.8500061035156,36409.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758288562297821,1.0,0.0,0.0,3.658696413040161,3.6587204933166495,8.931945103540784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.8974609375,0.0,1545.93701171875,1895.4371337890625,0.0,2097.578125,0.907723307609558,1.0,0.0,3.0,1.0,0.0
18172560,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8832250237464905,0.1948918402194976,0.1755311042070388,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9044718146324158,0.2087704539299011,0.1980923563241958,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.2949123978614807,0.1968761086463928,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8345516920089722,0.1635950356721878,0.1554618775844574,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7843313217163086,0.13499116897583,0.6103531122207642,284.9769897460937,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.1966552734375,284.98052978515625,1.0,0.2967325747013092,1.0,1.0,0.0,1.0,-1.6038572788238523,1.6038551330566406,2.100700157825486e-06,1.2332171201705933,0.9042433500289916,0.9042433500289916,0.0,36.64314651489258,25.0,35109.34765625,0.0,335.317138671875,1.0,281.8407592773437,284.1282043457031,295.5776672363281,297.8682861328125,293.1499938964844,293.1499938964844,281.54998779296875,35963.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526130080223083,1.0,0.0,0.0,3.664102554321289,3.6641266345977774,8.958360240285401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.51025390625,0.0,1548.63916015625,1895.4371337890625,0.0,2048.099853515625,0.9084929823875428,1.0,0.0,3.0,1.0,0.0
18172620,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.9012228846549988,0.1956739723682403,0.1763617098331451,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.923781394958496,0.2091516107320785,0.1985200643539428,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.998128056526184,0.2986842095851898,0.1853107661008834,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8495615124702454,0.1639245003461837,0.1558083295822143,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7978575825691223,0.1344114542007446,0.6077701449394226,284.7769775390625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.20220947265625,284.7738647460937,1.0,0.2921908497810364,1.0,1.0,0.0,1.0,-1.5888047218322754,1.5888025760650637,2.063276497210609e-06,1.2210382223129272,0.8854527473449707,0.8854527473449707,0.0,34.38470458984375,28.0,35706.625,0.0,321.7024841308594,1.0,281.5586853027344,283.9067687988281,295.6695251464844,298.0537414550781,293.1499938964844,293.1499938964844,281.8500061035156,36880.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615715861320496,1.0,0.0,0.0,3.638991117477417,3.639015197753906,8.835991707201174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.33447265625,0.0,1527.525634765625,1895.4371337890625,0.0,2126.37158203125,0.9033344388008118,1.0,0.0,3.0,1.0,0.0
18172680,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.9012228846549988,0.1956739723682403,0.1763617098331451,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.923781394958496,0.2091516107320785,0.1985200643539428,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.998128056526184,0.2986842095851898,0.1853107661008834,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8495615124702454,0.1639245003461837,0.1558083295822143,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7978575825691223,0.1344114542007446,0.6077701449394226,284.7769775390625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.20220947265625,284.7738647460937,1.0,0.2921908497810364,1.0,1.0,0.0,1.0,-1.5888047218322754,1.5888025760650637,2.063276497210609e-06,1.2210382223129272,0.8854527473449707,0.8854527473449707,0.0,34.38470458984375,28.0,35706.625,0.0,321.7024841308594,1.0,281.5586853027344,283.9067687988281,295.6695251464844,298.0537414550781,293.1499938964844,293.1499938964844,281.8500061035156,36880.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615715861320496,1.0,0.0,0.0,3.638991117477417,3.639015197753906,8.835991707201174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.33447265625,0.0,1527.525634765625,1895.4371337890625,0.0,2126.37158203125,0.9033344388008118,1.0,0.0,3.0,1.0,0.0
18172740,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.912829577922821,0.1968854665756225,0.1771629154682159,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9357615113258362,0.2098274230957031,0.198927104473114,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.996542990207672,0.3035921454429626,0.1784631460905075,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8587995767593384,0.1644870042800903,0.15614715218544,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8053091168403625,0.1340685784816742,0.6053758263587952,284.979248046875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2156982421875,284.98260498046875,1.0,0.2896982431411743,1.0,1.0,0.0,1.0,-1.5795586109161377,1.579556584358215,2.040449317064485e-06,1.2135118246078491,0.8946471214294434,0.8946471214294434,0.0,33.16738510131836,31.0,34788.30078125,0.0,313.9177551269531,1.0,281.8409729003906,284.1290283203125,295.6116027832031,297.8779602050781,293.1499938964844,293.1499938964844,282.1499938964844,36077.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465667128562927,1.0,0.0,0.0,3.6287648677825928,3.628788471221924,8.786399234850251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.935546875,0.0,1510.2464599609375,1895.4371337890625,0.0,1995.822998046875,0.9006544947624207,1.0,0.0,3.0,1.0,0.0
18172800,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.912829577922821,0.1968854665756225,0.1771629154682159,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9357615113258362,0.2098274230957031,0.198927104473114,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.996542990207672,0.3035921454429626,0.1784631460905075,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8587995767593384,0.1644870042800903,0.15614715218544,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8053091168403625,0.1340685784816742,0.6053758263587952,284.979248046875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2156982421875,284.98260498046875,1.0,0.2896982431411743,1.0,1.0,0.0,1.0,-1.5795586109161377,1.579556584358215,2.040449317064485e-06,1.2135118246078491,0.8946471214294434,0.8946471214294434,0.0,33.16738510131836,31.0,34788.30078125,0.0,313.9177551269531,1.0,281.8409729003906,284.1290283203125,295.6116027832031,297.8779602050781,293.1499938964844,293.1499938964844,282.1499938964844,36077.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465667128562927,1.0,0.0,0.0,3.6287648677825928,3.628788471221924,8.786399234850251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.935546875,0.0,1510.2464599609375,1895.4371337890625,0.0,1995.822998046875,0.9006544947624207,1.0,0.0,3.0,1.0,0.0
18172860,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9244689345359802,0.1991982758045196,0.1789587885141372,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9462889432907104,0.2115038335323333,0.2002210617065429,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.9950117468833924,0.3093591630458832,0.1733462959527969,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.8673559427261353,0.1659387350082397,0.1572495400905609,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.811961829662323,0.1346053332090377,0.606490969657898,285.2035827636719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2391357421875,285.2070007324219,1.0,0.289003312587738,1.0,1.0,0.0,1.0,-1.5797837972640991,1.5797817707061768,2.040833578575985e-06,1.213544249534607,0.9200206398963928,0.9200206398963928,0.0,32.450164794921875,34.0,34074.08984375,0.0,312.0987548828125,1.0,282.1407470703125,284.3598327636719,295.62384033203125,297.82623291015625,293.1499938964844,293.1499938964844,281.8500061035156,34874.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316854596138,1.0,0.0,0.0,3.665591955184937,3.665615797042847,8.965644155978225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.57861328125,0.0,1542.126708984375,1895.4371337890625,0.0,1869.2125244140625,0.9080899953842164,1.0,0.0,3.0,1.0,0.0
18172920,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9244689345359802,0.1991982758045196,0.1789587885141372,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9462889432907104,0.2115038335323333,0.2002210617065429,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.9950117468833924,0.3093591630458832,0.1733462959527969,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.8673559427261353,0.1659387350082397,0.1572495400905609,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.811961829662323,0.1346053332090377,0.606490969657898,285.2035827636719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2391357421875,285.2070007324219,1.0,0.289003312587738,1.0,1.0,0.0,1.0,-1.5797837972640991,1.5797817707061768,2.040833578575985e-06,1.213544249534607,0.9200206398963928,0.9200206398963928,0.0,32.450164794921875,34.0,34074.08984375,0.0,312.0987548828125,1.0,282.1407470703125,284.3598327636719,295.62384033203125,297.82623291015625,293.1499938964844,293.1499938964844,281.8500061035156,34874.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316854596138,1.0,0.0,0.0,3.665591955184937,3.665615797042847,8.965644155978225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.57861328125,0.0,1542.126708984375,1895.4371337890625,0.0,1869.2125244140625,0.9080899953842164,1.0,0.0,3.0,1.0,0.0
18172980,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9326744675636292,0.2011870741844177,0.1809486150741577,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9533421397209167,0.2131984084844589,0.2019307017326355,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9941095113754272,0.314632773399353,0.1707241386175155,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8736639022827148,0.167538434267044,0.1588195860385894,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8166056871414185,0.1354188770055771,0.6102330684661865,285.0080261230469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2588195800781,285.0053100585937,1.0,0.2898918986320495,1.0,1.0,0.0,1.0,-1.5874525308609009,1.5874505043029783,2.0594859506672947e-06,1.2195470333099363,0.9167962074279784,0.9167962074279784,0.0,32.246673583984375,52.0,35103.73828125,0.0,315.26519775390625,1.0,281.8584289550781,284.1337890625,295.74444580078125,298.0828552246094,293.1499938964844,293.1499938964844,281.54998779296875,35436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747898280620575,1.0,0.0,0.0,3.692476511001587,3.6925008296966553,9.097640258914909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.208984375,0.0,1576.6778564453125,1895.4371337890625,0.0,2007.2960205078125,0.914351761341095,1.0,0.0,3.0,1.0,0.0
18173040,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9326744675636292,0.2011870741844177,0.1809486150741577,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9533421397209167,0.2131984084844589,0.2019307017326355,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9941095113754272,0.314632773399353,0.1707241386175155,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8736639022827148,0.167538434267044,0.1588195860385894,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8166056871414185,0.1354188770055771,0.6102330684661865,285.0080261230469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2588195800781,285.0053100585937,1.0,0.2898918986320495,1.0,1.0,0.0,1.0,-1.5874525308609009,1.5874505043029783,2.0594859506672947e-06,1.2195470333099363,0.9167962074279784,0.9167962074279784,0.0,32.246673583984375,52.0,35103.73828125,0.0,315.26519775390625,1.0,281.8584289550781,284.1337890625,295.74444580078125,298.0828552246094,293.1499938964844,293.1499938964844,281.54998779296875,35436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747898280620575,1.0,0.0,0.0,3.692476511001587,3.6925008296966553,9.097640258914909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.208984375,0.0,1576.6778564453125,1895.4371337890625,0.0,2007.2960205078125,0.914351761341095,1.0,0.0,3.0,1.0,0.0
18173100,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.924178421497345,0.2019463032484054,0.1817186325788498,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9448719620704652,0.2138957232236862,0.2026626616716385,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9961235523223876,0.3162533938884735,0.1769566386938095,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8668878674507141,0.1682450175285339,0.1595455706119537,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8100942969322205,0.1357590705156326,0.6120142340660095,284.8724060058594,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2634582519531,284.85113525390625,1.0,0.2932384014129638,1.0,1.0,0.0,1.0,-1.599735975265503,1.5997339487075806,2.0895454326819163e-06,1.2291250228881836,0.9078906774520874,0.9078906774520874,0.0,33.3419075012207,52.0,36129.890625,0.0,324.26434326171875,1.0,281.59893798828125,283.9550476074219,295.787353515625,298.2519226074219,293.1499938964844,293.1499938964844,281.54998779296875,35891.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594079971313477,1.0,0.0,0.0,3.693869590759277,3.6938939094543457,9.104506375479104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.18701171875,0.0,1581.706787109375,1895.4371337890625,0.0,2107.38232421875,0.9147790670394896,1.0,0.0,3.0,1.0,0.0
18173160,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9077388644218444,0.2025926858186721,0.1823892295360565,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9276915192604064,0.2145079523324966,0.2033305615186691,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9986335635185242,0.316191166639328,0.1881535500288009,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8536748290061951,0.1688921153545379,0.1602388173341751,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.796907365322113,0.1360266506671905,0.6136496067047119,284.81591796875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.260498046875,284.8174133300781,1.0,0.2981837093830108,1.0,1.0,0.0,1.0,-1.6175740957260132,1.6175719499588013,2.133875568688381e-06,1.2431933879852295,0.9002731442451477,0.9002731442451477,0.0,35.39781951904297,70.0,36433.4140625,0.0,338.8417358398437,1.0,281.5567932128906,283.9217529296875,295.76519775390625,298.1993103027344,293.1499938964844,293.1499938964844,281.25,36435.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765339195728302,1.0,0.0,0.0,3.680862426757813,3.680886745452881,9.040500117407646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.8095703125,0.0,1571.0657958984375,1895.4371337890625,0.0,2159.563720703125,0.912386417388916,1.0,0.0,3.0,1.0,0.0
18173220,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8665221333503723,0.2038773894309997,0.1837657392024994,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8831515312194824,0.2157237082719802,0.204712688922882,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.9990000128746032,0.3111912310123443,0.2182818502187729,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.8183209300041199,0.1701911836862564,0.1616966426372528,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.7604532241821289,0.1364476233720779,0.6168218851089478,284.6755065917969,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2373046875,284.679931640625,1.0,0.3119251728057861,1.0,1.0,0.0,1.0,-1.662173867225647,1.6621716022491455,2.247370730401599e-06,1.278431415557861,0.8760315179824829,0.8760315179824829,0.0,42.13606262207031,73.0,37947.2421875,0.0,381.232421875,1.0,281.2591857910156,283.7571716308594,295.75836181640625,298.2818908691406,293.1499938964844,293.1499938964844,281.54998779296875,37545.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804747223854065,1.0,0.0,0.0,3.627399921417236,3.6274240016937256,8.779791187407682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.9580078125,0.0,1519.663330078125,1895.4371337890625,0.0,2294.403564453125,0.9012504816055298,1.0,0.0,3.0,1.0,0.0
18173280,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8665221333503723,0.2038773894309997,0.1837657392024994,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8831515312194824,0.2157237082719802,0.204712688922882,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.9990000128746032,0.3111912310123443,0.2182818502187729,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.8183209300041199,0.1701911836862564,0.1616966426372528,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.7604532241821289,0.1364476233720779,0.6168218851089478,284.6755065917969,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2373046875,284.679931640625,1.0,0.3119251728057861,1.0,1.0,0.0,1.0,-1.662173867225647,1.6621716022491455,2.247370730401599e-06,1.278431415557861,0.8760315179824829,0.8760315179824829,0.0,42.13606262207031,73.0,37947.2421875,0.0,381.232421875,1.0,281.2591857910156,283.7571716308594,295.75836181640625,298.2818908691406,293.1499938964844,293.1499938964844,281.54998779296875,37545.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804747223854065,1.0,0.0,0.0,3.627399921417236,3.6274240016937256,8.779791187407682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.9580078125,0.0,1519.663330078125,1895.4371337890625,0.0,2294.403564453125,0.9012504816055298,1.0,0.0,3.0,1.0,0.0
18173340,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8262132406234741,0.2061745971441269,0.1858278661966323,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8404034376144409,0.2177067101001739,0.2066612541675567,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9486864805221558,0.307072252035141,0.2156503349542617,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7784596681594849,0.1721047610044479,0.1636330485343933,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7246819138526917,0.1372730433940887,0.6213464736938477,284.9225158691406,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2328491210937,284.927734375,1.0,0.3224655091762543,1.0,1.0,0.0,1.0,-1.671451210975647,1.6714489459991455,2.2717586034559645e-06,1.2860227823257446,0.8833729028701782,0.8833729028701782,0.0,51.15213394165039,61.0,37256.375,0.0,412.0058288574219,1.0,281.5418395996094,284.0106811523437,295.6660461425781,298.0849609375,293.1499938964844,293.1499938964844,281.8500061035156,36529.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700790762901306,1.0,0.0,0.0,3.600481986999512,3.6005055904388428,8.649969913676614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.185546875,0.0,1482.68359375,1895.4371337890625,0.0,2201.54052734375,0.8946990966796875,1.0,0.0,3.0,1.0,0.0
18173400,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8262132406234741,0.2061745971441269,0.1858278661966323,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8404034376144409,0.2177067101001739,0.2066612541675567,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9486864805221558,0.307072252035141,0.2156503349542617,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7784596681594849,0.1721047610044479,0.1636330485343933,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7246819138526917,0.1372730433940887,0.6213464736938477,284.9225158691406,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2328491210937,284.927734375,1.0,0.3224655091762543,1.0,1.0,0.0,1.0,-1.671451210975647,1.6714489459991455,2.2717586034559645e-06,1.2860227823257446,0.8833729028701782,0.8833729028701782,0.0,51.15213394165039,61.0,37256.375,0.0,412.0058288574219,1.0,281.5418395996094,284.0106811523437,295.6660461425781,298.0849609375,293.1499938964844,293.1499938964844,281.8500061035156,36529.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700790762901306,1.0,0.0,0.0,3.600481986999512,3.6005055904388428,8.649969913676614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.185546875,0.0,1482.68359375,1895.4371337890625,0.0,2201.54052734375,0.8946990966796875,1.0,0.0,3.0,1.0,0.0
18173460,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8243750333786011,0.2094539701938629,0.1886384934186935,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8378451466560364,0.2205997854471206,0.2092570513486862,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.9404515624046326,0.3075702488422394,0.2154424339532852,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7765048742294312,0.1748025119304657,0.1660692989826202,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7220531702041626,0.1388586014509201,0.6279073357582092,285.16815185546875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.249755859375,285.1725769042969,1.0,0.3261214792728424,1.0,1.0,0.0,1.0,-1.689087986946106,1.6890857219696045,2.3178565697890008e-06,1.299865961074829,0.9070690870285034,0.9070690870285034,0.0,52.98189926147461,49.0,36706.4140625,0.0,427.1837463378906,1.0,281.84246826171875,284.2584228515625,295.6508178710937,298.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35142.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588320970535278,1.0,0.0,0.0,3.6268253326416016,3.6268489360809326,8.777009270488634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.216796875,0.0,1501.1646728515625,1895.4371337890625,0.0,2102.3369140625,0.8996348977088928,1.0,0.0,3.0,1.0,0.0
18173520,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8243750333786011,0.2094539701938629,0.1886384934186935,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8378451466560364,0.2205997854471206,0.2092570513486862,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.9404515624046326,0.3075702488422394,0.2154424339532852,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7765048742294312,0.1748025119304657,0.1660692989826202,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7220531702041626,0.1388586014509201,0.6279073357582092,285.16815185546875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.249755859375,285.1725769042969,1.0,0.3261214792728424,1.0,1.0,0.0,1.0,-1.689087986946106,1.6890857219696045,2.3178565697890008e-06,1.299865961074829,0.9070690870285034,0.9070690870285034,0.0,52.98189926147461,49.0,36706.4140625,0.0,427.1837463378906,1.0,281.84246826171875,284.2584228515625,295.6508178710937,298.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35142.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588320970535278,1.0,0.0,0.0,3.6268253326416016,3.6268489360809326,8.777009270488634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.216796875,0.0,1501.1646728515625,1895.4371337890625,0.0,2102.3369140625,0.8996348977088928,1.0,0.0,3.0,1.0,0.0
18173580,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8402464985847473,0.2121185064315796,0.1911886185407638,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8539682626724243,0.2232114672660827,0.2117857635021209,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9582434296607972,0.3084995746612549,0.2161119729280471,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7931730151176453,0.177335113286972,0.1684776246547699,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7352625131607056,0.1404293924570083,0.6348037719726562,284.9848937988281,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2626037597656,284.9830627441406,1.0,0.3253702223300934,1.0,1.0,0.0,1.0,-1.707164645195007,1.7071622610092163,2.365830596318119e-06,1.314158916473389,0.9027833938598632,0.9027833938598632,0.0,50.30733871459961,37.0,37875.3359375,0.0,429.9676513671875,1.0,281.5569763183594,284.0419311523437,295.74432373046875,298.2550964355469,293.1499938964844,293.1499938964844,281.25,35646.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776333212852478,1.0,0.0,0.0,3.6462419033050537,3.646265983581543,8.871238605934195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.68359375,0.0,1526.35205078125,1895.4371337890625,0.0,2257.28125,0.9041341543197632,1.0,0.0,3.0,1.0,0.0
18173640,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8402464985847473,0.2121185064315796,0.1911886185407638,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8539682626724243,0.2232114672660827,0.2117857635021209,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9582434296607972,0.3084995746612549,0.2161119729280471,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7931730151176453,0.177335113286972,0.1684776246547699,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7352625131607056,0.1404293924570083,0.6348037719726562,284.9848937988281,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2626037597656,284.9830627441406,1.0,0.3253702223300934,1.0,1.0,0.0,1.0,-1.707164645195007,1.7071622610092163,2.365830596318119e-06,1.314158916473389,0.9027833938598632,0.9027833938598632,0.0,50.30733871459961,37.0,37875.3359375,0.0,429.9676513671875,1.0,281.5569763183594,284.0419311523437,295.74432373046875,298.2550964355469,293.1499938964844,293.1499938964844,281.25,35646.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776333212852478,1.0,0.0,0.0,3.6462419033050537,3.646265983581543,8.871238605934195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.68359375,0.0,1526.35205078125,1895.4371337890625,0.0,2257.28125,0.9041341543197632,1.0,0.0,3.0,1.0,0.0
18173700,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8529388904571533,0.2131319940090179,0.1920865178108215,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8672603368759155,0.2242809683084488,0.2127649933099746,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9721672534942628,0.3087208271026611,0.2162483185529709,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8063334822654724,0.1784198880195617,0.169457197189331,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7460004687309265,0.1410796046257019,0.6374474763870239,284.8494567871094,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2660827636719,284.8291320800781,1.0,0.323696106672287,1.0,1.0,0.0,1.0,-1.7139341831207275,1.7139317989349363,2.383946821282734e-06,1.3195064067840576,0.8931379318237305,0.8931379318237305,0.0,47.97721099853516,37.0,38804.2109375,0.0,427.14056396484375,1.0,281.29998779296875,283.8650207519531,295.77178955078125,298.4081115722656,293.1499938964844,293.1499938964844,281.25,36120.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877015471458435,1.0,0.0,0.0,3.643399238586426,3.643423318862915,8.857412012730492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.92626953125,0.0,1526.7381591796875,1895.4371337890625,0.0,2359.5556640625,0.903623342514038,1.0,0.0,3.0,1.0,0.0
