time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173760,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8698575496673584,0.2139941155910492,0.1927926540374755,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8849416375160217,0.2252226620912552,0.2135796546936035,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9883463978767396,0.3087894320487976,0.2162428200244903,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8222754597663879,0.1794029623270034,0.1703030914068222,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7603903412818909,0.1416490375995636,0.639574408531189,284.7835693359375,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2656555175781,284.7826232910156,1.0,0.3213061392307281,1.0,1.0,0.0,1.0,-1.7193243503570557,1.7193219661712646,2.3984332528925734e-06,1.3237650394439695,0.8840048313140869,0.8840048313140869,0.0,45.12598037719727,25.0,38865.96484375,0.0,421.9554138183594,1.0,281.2569885253906,283.82086181640625,295.7369689941406,298.333251953125,293.1499938964844,293.1499938964844,281.54998779296875,36729.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931711077690125,1.0,0.0,0.0,3.624490737915039,3.624514579772949,8.765713914726803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.7099609375,0.0,1510.392333984375,1895.4371337890625,0.0,2409.16162109375,0.8999695777893066,1.0,0.0,3.0,1.0,0.0
18173820,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9104565382003784,0.2167224884033203,0.194710224866867,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9281204342842102,0.2278164029121399,0.2155610918998718,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.3123320341110229,0.2002672702074051,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8579354882240295,0.1819449663162231,0.1722835302352905,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7948762774467468,0.1432639062404632,0.644976794719696,284.9882507324219,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2776794433594,284.98992919921875,1.0,0.3142257928848266,1.0,1.0,0.0,1.0,-1.7123903036117554,1.7123879194259644,2.380027353865444e-06,1.318463921546936,0.8942554593086243,0.8942554593086243,0.0,39.51555633544922,25.0,37841.640625,0.0,401.8763122558594,1.0,281.54327392578125,284.04010009765625,295.61993408203125,298.08740234375,293.1499938964844,293.1499938964844,281.8500061035156,35941.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816570401191711,1.0,0.0,0.0,3.620081901550293,3.620105504989624,8.744401043259131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.013671875,0.0,1499.7020263671875,1895.4371337890625,0.0,2305.03076171875,0.8986221551895142,1.0,0.0,3.0,1.0,0.0
18173880,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9104565382003784,0.2167224884033203,0.194710224866867,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9281204342842102,0.2278164029121399,0.2155610918998718,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.3123320341110229,0.2002672702074051,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8579354882240295,0.1819449663162231,0.1722835302352905,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7948762774467468,0.1432639062404632,0.644976794719696,284.9882507324219,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2776794433594,284.98992919921875,1.0,0.3142257928848266,1.0,1.0,0.0,1.0,-1.7123903036117554,1.7123879194259644,2.380027353865444e-06,1.318463921546936,0.8942554593086243,0.8942554593086243,0.0,39.51555633544922,25.0,37841.640625,0.0,401.8763122558594,1.0,281.54327392578125,284.04010009765625,295.61993408203125,298.08740234375,293.1499938964844,293.1499938964844,281.8500061035156,35941.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816570401191711,1.0,0.0,0.0,3.620081901550293,3.620105504989624,8.744401043259131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.013671875,0.0,1499.7020263671875,1895.4371337890625,0.0,2305.03076171875,0.8986221551895142,1.0,0.0,3.0,1.0,0.0
18173940,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.955305814743042,0.2203868925571441,0.1976873874664306,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.9711664319038392,0.2312392592430114,0.2184700518846511,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.9959300756454468,0.3231068551540375,0.1762878149747848,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8955793976783752,0.1851978003978729,0.1750552356243133,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8279744386672974,0.1455622315406799,0.653811514377594,285.1871337890625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3064880371094,285.1884765625,1.0,0.3091999888420105,1.0,1.0,0.0,1.0,-1.7059080600738523,1.7059056758880615,2.3625614176125964e-06,1.3132344484329224,0.9177682399749756,0.9177682399749756,0.0,35.45161437988281,45.0,36860.1875,0.0,386.0896911621094,1.0,281.8414611816406,284.248779296875,295.58740234375,297.9740905761719,293.1499938964844,293.1499938964844,281.54998779296875,34875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678002119064331,1.0,0.0,0.0,3.657786130905152,3.6578102111816406,8.927501653488434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.046875,0.0,1533.416015625,1895.4371337890625,0.0,2181.328857421875,0.9063239097595216,1.0,0.0,3.0,1.0,0.0
18174000,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.955305814743042,0.2203868925571441,0.1976873874664306,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.9711664319038392,0.2312392592430114,0.2184700518846511,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.9959300756454468,0.3231068551540375,0.1762878149747848,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8955793976783752,0.1851978003978729,0.1750552356243133,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8279744386672974,0.1455622315406799,0.653811514377594,285.1871337890625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3064880371094,285.1884765625,1.0,0.3091999888420105,1.0,1.0,0.0,1.0,-1.7059080600738523,1.7059056758880615,2.3625614176125964e-06,1.3132344484329224,0.9177682399749756,0.9177682399749756,0.0,35.45161437988281,45.0,36860.1875,0.0,386.0896911621094,1.0,281.8414611816406,284.248779296875,295.58740234375,297.9740905761719,293.1499938964844,293.1499938964844,281.54998779296875,34875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678002119064331,1.0,0.0,0.0,3.657786130905152,3.6578102111816406,8.927501653488434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.046875,0.0,1533.416015625,1895.4371337890625,0.0,2181.328857421875,0.9063239097595216,1.0,0.0,3.0,1.0,0.0
18174060,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.960089147090912,0.2233344763517379,0.2006154954433441,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9752987027168274,0.2342998832464218,0.2215510010719299,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.995969295501709,0.333819568157196,0.1764204502105713,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9006178379058838,0.1882026940584182,0.1780419647693634,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8319863080978394,0.147847443819046,0.6644536852836609,284.995361328125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3437805175781,284.9949035644531,1.0,0.3138067722320556,1.0,1.0,0.0,1.0,-1.7296206951141355,1.7296183109283447,2.425909315206809e-06,1.3316243886947632,0.913381278514862,0.913381278514862,0.0,35.97554397583008,65.0,38049.21484375,0.0,401.051025390625,1.0,281.5585327148437,284.0303955078125,295.6666564941406,298.1847839355469,293.1499938964844,293.1499938964844,281.25,35498.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818191647529602,1.0,0.0,0.0,3.681531429290772,3.6815555095672607,9.043786235451988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.513671875,0.0,1564.7510986328125,1895.4371337890625,0.0,2306.48876953125,0.9119515419006348,1.0,0.0,3.0,1.0,0.0
18174120,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.960089147090912,0.2233344763517379,0.2006154954433441,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9752987027168274,0.2342998832464218,0.2215510010719299,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.995969295501709,0.333819568157196,0.1764204502105713,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9006178379058838,0.1882026940584182,0.1780419647693634,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8319863080978394,0.147847443819046,0.6644536852836609,284.995361328125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3437805175781,284.9949035644531,1.0,0.3138067722320556,1.0,1.0,0.0,1.0,-1.7296206951141355,1.7296183109283447,2.425909315206809e-06,1.3316243886947632,0.913381278514862,0.913381278514862,0.0,35.97554397583008,65.0,38049.21484375,0.0,401.051025390625,1.0,281.5585327148437,284.0303955078125,295.6666564941406,298.1847839355469,293.1499938964844,293.1499938964844,281.25,35498.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818191647529602,1.0,0.0,0.0,3.681531429290772,3.6815555095672607,9.043786235451988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.513671875,0.0,1564.7510986328125,1895.4371337890625,0.0,2306.48876953125,0.9119515419006348,1.0,0.0,3.0,1.0,0.0
18174180,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9264432787895204,0.2255547791719436,0.2028546184301376,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.9438257813453674,0.2368058115243911,0.2241581976413726,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9990000128746032,0.3368285298347473,0.1993455737829208,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8729177117347717,0.1907546818256378,0.1806802749633789,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8081580996513367,0.1497288793325424,0.6740336418151855,284.8276672363281,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.347412109375,284.8305358886719,1.0,0.3257959485054016,1.0,1.0,0.0,1.0,-1.7776179313659668,1.7776154279708862,2.557865173002938e-06,1.3692973852157593,0.8983882069587708,0.8983882069587708,0.0,40.766300201416016,85.0,39619.578125,0.0,443.7730712890625,1.0,281.2568359375,283.83544921875,295.6672668457031,298.2922668457031,293.1499938964844,293.1499938964844,281.54998779296875,36415.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986496686935425,1.0,0.0,0.0,3.670130491256714,3.6701548099517822,8.987859700937406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.28076171875,0.0,1558.803466796875,1895.4371337890625,0.0,2459.08544921875,0.9100001454353333,1.0,0.0,3.0,1.0,0.0
18174240,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9264432787895204,0.2255547791719436,0.2028546184301376,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.9438257813453674,0.2368058115243911,0.2241581976413726,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9990000128746032,0.3368285298347473,0.1993455737829208,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8729177117347717,0.1907546818256378,0.1806802749633789,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8081580996513367,0.1497288793325424,0.6740336418151855,284.8276672363281,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.347412109375,284.8305358886719,1.0,0.3257959485054016,1.0,1.0,0.0,1.0,-1.7776179313659668,1.7776154279708862,2.557865173002938e-06,1.3692973852157593,0.8983882069587708,0.8983882069587708,0.0,40.766300201416016,85.0,39619.578125,0.0,443.7730712890625,1.0,281.2568359375,283.83544921875,295.6672668457031,298.2922668457031,293.1499938964844,293.1499938964844,281.54998779296875,36415.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986496686935425,1.0,0.0,0.0,3.670130491256714,3.6701548099517822,8.987859700937406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.28076171875,0.0,1558.803466796875,1895.4371337890625,0.0,2459.08544921875,0.9100001454353333,1.0,0.0,3.0,1.0,0.0
18174300,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9021627306938172,0.2269556671380996,0.2040284872055053,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9183321595191956,0.2382474541664123,0.2254965007305145,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.335642546415329,0.2154362201690673,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8531001210212708,0.192176952958107,0.1820315867662429,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7890653014183044,0.150711715221405,0.6787132620811462,284.9945068359375,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3388671875,285.0196533203125,1.0,0.3339537978172302,1.0,1.0,0.0,1.0,-1.807197332382202,1.807194709777832,2.6412833449285245e-06,1.392502784729004,0.9076469540596008,0.9076469540596008,0.0,44.67440414428711,85.0,39204.39453125,0.0,474.1275939941406,1.0,281.5026550292969,284.0333251953125,295.57684326171875,298.0729675292969,293.1499938964844,293.1499938964844,281.54998779296875,36008.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793234646320343,1.0,0.0,0.0,3.6689746379852295,3.668998718261719,8.982199233287247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.01171875,0.0,1554.4468994140625,1895.4371337890625,0.0,2409.7392578125,0.9098060727119446,1.0,0.0,3.0,1.0,0.0
18174360,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8800469040870667,0.2288077622652053,0.2056612968444824,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.8945913910865784,0.2400418370962143,0.22719706594944,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.9990000128746032,0.3332426846027374,0.2333191931247711,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.833983302116394,0.1938895583152771,0.1836823672056198,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7699392437934875,0.1518920361995697,0.6843539476394653,285.1065979003906,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3305358886719,285.1144104003906,1.0,0.343314528465271,1.0,1.0,0.0,1.0,-1.840605616569519,1.84060287475586,2.737427166721318e-06,1.4187127351760864,0.9187666177749634,0.9187666177749634,0.0,49.41510391235352,103.0,39687.61328125,0.0,510.7912902832031,1.0,281.54376220703125,284.1112365722656,295.56573486328125,298.1155090332031,293.1499938964844,293.1499938964844,281.25,35356.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916806936264038,1.0,0.0,0.0,3.686366319656372,3.68639063835144,9.067556447917012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.4189453125,0.0,1569.13916015625,1895.4371337890625,0.0,2395.6201171875,0.9131195545196532,1.0,0.0,3.0,1.0,0.0
18174420,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8227424025535583,0.2317149043083191,0.2091182619333267,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8349822759628296,0.2431491315364837,0.2309177815914154,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9267549514770508,0.3291477560997009,0.2314214408397674,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7793790698051453,0.1969172060489654,0.1872986108064651,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7208505272865295,0.1538935452699661,0.6968074440956116,284.9450988769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3199462890625,284.9438781738281,1.0,0.3618887960910797,1.0,1.0,0.0,1.0,-1.866019606590271,1.866016864776612,2.8125057269789977e-06,1.439070224761963,0.912559986114502,0.912559986114502,0.0,65.20415496826172,91.0,40985.51171875,0.0,578.1451416015625,1.0,281.25762939453125,283.9089050292969,295.62237548828125,298.32586669921875,293.1499938964844,293.1499938964844,280.95001220703125,35846.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096224665641785,1.0,0.0,0.0,3.6981120109558105,3.698136568069458,9.125431574830144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.6005859375,0.0,1586.1904296875,1895.4371337890625,0.0,2559.717041015625,0.9158971905708312,1.0,0.0,3.0,1.0,0.0
18174480,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8227424025535583,0.2317149043083191,0.2091182619333267,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8349822759628296,0.2431491315364837,0.2309177815914154,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9267549514770508,0.3291477560997009,0.2314214408397674,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7793790698051453,0.1969172060489654,0.1872986108064651,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7208505272865295,0.1538935452699661,0.6968074440956116,284.9450988769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3199462890625,284.9438781738281,1.0,0.3618887960910797,1.0,1.0,0.0,1.0,-1.866019606590271,1.866016864776612,2.8125057269789977e-06,1.439070224761963,0.912559986114502,0.912559986114502,0.0,65.20415496826172,91.0,40985.51171875,0.0,578.1451416015625,1.0,281.25762939453125,283.9089050292969,295.62237548828125,298.32586669921875,293.1499938964844,293.1499938964844,280.95001220703125,35846.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096224665641785,1.0,0.0,0.0,3.6981120109558105,3.698136568069458,9.125431574830144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.6005859375,0.0,1586.1904296875,1895.4371337890625,0.0,2559.717041015625,0.9158971905708312,1.0,0.0,3.0,1.0,0.0
18174540,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8051948547363281,0.2337351143360138,0.2113314419984817,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8180769681930542,0.2456015944480896,0.2336267679929733,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8989416360855103,0.3276502192020416,0.230266124010086,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.7630645036697388,0.1993973553180694,0.1900175362825393,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.7054744958877563,0.1554785519838333,0.7055888772010803,284.7560119628906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.31561279296875,284.75616455078125,1.0,0.3704990446567535,1.0,1.0,0.0,1.0,-1.8854292631149288,1.88542640209198,2.870179287128849e-06,1.4542827606201172,0.8920713663101196,0.8920713663101196,0.0,72.6697998046875,79.0,42065.3671875,0.0,615.6344604492188,1.0,280.95806884765625,283.6986389160156,295.5961303710937,298.38543701171875,293.1499938964844,293.1499938964844,281.25,36900.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259219527244568,1.0,0.0,0.0,3.669599771499634,3.669624090194702,8.98526081982709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.78662109375,0.0,1561.857666015625,1895.4371337890625,0.0,2710.516845703125,0.9101970791816713,1.0,0.0,3.0,1.0,0.0
18174600,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8051948547363281,0.2337351143360138,0.2113314419984817,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8180769681930542,0.2456015944480896,0.2336267679929733,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8989416360855103,0.3276502192020416,0.230266124010086,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.7630645036697388,0.1993973553180694,0.1900175362825393,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.7054744958877563,0.1554785519838333,0.7055888772010803,284.7560119628906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.31561279296875,284.75616455078125,1.0,0.3704990446567535,1.0,1.0,0.0,1.0,-1.8854292631149288,1.88542640209198,2.870179287128849e-06,1.4542827606201172,0.8920713663101196,0.8920713663101196,0.0,72.6697998046875,79.0,42065.3671875,0.0,615.6344604492188,1.0,280.95806884765625,283.6986389160156,295.5961303710937,298.38543701171875,293.1499938964844,293.1499938964844,281.25,36900.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259219527244568,1.0,0.0,0.0,3.669599771499634,3.669624090194702,8.98526081982709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.78662109375,0.0,1561.857666015625,1895.4371337890625,0.0,2710.516845703125,0.9101970791816713,1.0,0.0,3.0,1.0,0.0
18174660,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8081917762756348,0.2368218302726745,0.2137051075696945,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.820991575717926,0.2487919777631759,0.2363313436508178,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.89911288022995,0.3286296427249908,0.2304358929395675,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7665560245513916,0.2024855762720108,0.1926787346601486,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7083461284637451,0.1575631201267242,0.7139257192611694,284.9819030761719,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.322998046875,284.9860534667969,1.0,0.3730851113796234,1.0,1.0,0.0,1.0,-1.9049326181411743,1.9049296379089355,2.928708454419393e-06,1.4694931507110596,0.9026283621788024,0.9026283621788024,0.0,73.15963745117188,67.0,41334.84765625,0.0,631.6417846679688,1.0,281.2412109375,283.9349670410156,295.4800720214844,298.14947509765625,293.1499938964844,293.1499938964844,280.95001220703125,36042.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157479763031006,1.0,0.0,0.0,3.661505937576294,3.661530017852783,8.94566824172216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.13916015625,0.0,1546.3250732421875,1895.4371337890625,0.0,2616.223388671875,0.9079481959342957,1.0,0.0,3.0,1.0,0.0
18174720,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8081917762756348,0.2368218302726745,0.2137051075696945,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.820991575717926,0.2487919777631759,0.2363313436508178,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.89911288022995,0.3286296427249908,0.2304358929395675,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7665560245513916,0.2024855762720108,0.1926787346601486,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7083461284637451,0.1575631201267242,0.7139257192611694,284.9819030761719,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.322998046875,284.9860534667969,1.0,0.3730851113796234,1.0,1.0,0.0,1.0,-1.9049326181411743,1.9049296379089355,2.928708454419393e-06,1.4694931507110596,0.9026283621788024,0.9026283621788024,0.0,73.15963745117188,67.0,41334.84765625,0.0,631.6417846679688,1.0,281.2412109375,283.9349670410156,295.4800720214844,298.14947509765625,293.1499938964844,293.1499938964844,280.95001220703125,36042.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157479763031006,1.0,0.0,0.0,3.661505937576294,3.661530017852783,8.94566824172216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.13916015625,0.0,1546.3250732421875,1895.4371337890625,0.0,2616.223388671875,0.9079481959342957,1.0,0.0,3.0,1.0,0.0
18174780,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8244538903236389,0.2397784143686294,0.2163868695497512,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8371422290802002,0.2520216405391693,0.2393231689929962,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9168941974639891,0.3300639986991882,0.2313955873250961,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7835800647735596,0.2056440412998199,0.1955760419368744,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7230663895606995,0.1597792953252792,0.7232921719551086,284.8241882324219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3291320800781,284.82427978515625,1.0,0.3719646036624908,1.0,1.0,0.0,1.0,-1.927627444267273,1.9276244640350344,2.997826186401653e-06,1.487301230430603,0.8880593180656433,0.8880593180656433,0.0,69.06927490234375,55.0,42461.01171875,0.0,635.3235473632812,1.0,280.9587707519531,283.7481384277344,295.5237121582031,298.3165283203125,293.1499938964844,293.1499938964844,281.25,36724.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279938697814941,1.0,0.0,0.0,3.63971734046936,3.6397414207458496,8.839518841341487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.3857421875,0.0,1527.1650390625,1895.4371337890625,0.0,2729.778564453125,0.9034440517425536,1.0,0.0,3.0,1.0,0.0
18174840,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8244538903236389,0.2397784143686294,0.2163868695497512,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8371422290802002,0.2520216405391693,0.2393231689929962,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9168941974639891,0.3300639986991882,0.2313955873250961,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7835800647735596,0.2056440412998199,0.1955760419368744,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7230663895606995,0.1597792953252792,0.7232921719551086,284.8241882324219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3291320800781,284.82427978515625,1.0,0.3719646036624908,1.0,1.0,0.0,1.0,-1.927627444267273,1.9276244640350344,2.997826186401653e-06,1.487301230430603,0.8880593180656433,0.8880593180656433,0.0,69.06927490234375,55.0,42461.01171875,0.0,635.3235473632812,1.0,280.9587707519531,283.7481384277344,295.5237121582031,298.3165283203125,293.1499938964844,293.1499938964844,281.25,36724.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279938697814941,1.0,0.0,0.0,3.63971734046936,3.6397414207458496,8.839518841341487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.3857421875,0.0,1527.1650390625,1895.4371337890625,0.0,2729.778564453125,0.9034440517425536,1.0,0.0,3.0,1.0,0.0
18174900,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.835926353931427,0.241396427154541,0.2175428420305252,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8491136431694031,0.2537418305873871,0.2406868189573288,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9315473437309264,0.3310145735740661,0.2318034023046493,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7960140705108643,0.2073148488998413,0.1969157308340072,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7331910133361816,0.1609692424535751,0.727590024471283,284.96697998046875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3324279785156,284.9862365722656,1.0,0.3703720569610595,1.0,1.0,0.0,1.0,-1.937910795211792,1.937907695770264,3.029381559827016e-06,1.495324969291687,0.8952457904815674,0.8952457904815674,0.0,65.99742889404297,55.0,41679.41796875,0.0,632.9796752929688,1.0,281.2021484375,283.9234619140625,295.4443359375,298.0971984863281,293.1499938964844,293.1499938964844,281.25,36316.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219830393791199,1.0,0.0,0.0,3.6330878734588623,3.633111715316773,8.807346603134647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.09228515625,0.0,1516.78955078125,1895.4371337890625,0.0,2673.95068359375,0.901988923549652,1.0,0.0,3.0,1.0,0.0
18174960,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8523093461990356,0.2434141784906387,0.2190400511026382,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8662294745445251,0.2557752132415771,0.2423087060451507,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.952014148235321,0.3324284553527832,0.2325246334075927,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8128712773323059,0.2092531621456146,0.1984678208827972,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7473474144935608,0.162389650940895,0.7327051758766174,285.0492858886719,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3397827148437,285.0530700683594,1.0,0.3683604896068573,1.0,1.0,0.0,1.0,-1.950526118278504,1.950523018836975,3.068330897804117e-06,1.505156397819519,0.9029224514961244,0.9029224514961244,0.0,62.10910415649414,43.0,41785.43359375,0.0,629.6552734375,1.0,281.24371337890625,283.98162841796875,295.4318542480469,298.1215209960937,293.1499938964844,293.1499938964844,280.95001220703125,35724.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191485404968262,1.0,0.0,0.0,3.643390655517578,3.643414497375488,8.857369380166347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.1435546875,0.0,1523.767578125,1895.4371337890625,0.0,2647.6826171875,0.9037237167358398,1.0,0.0,3.0,1.0,0.0
18175020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9001522064208984,0.2467435896396637,0.2219110429286956,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.916445255279541,0.2594256997108459,0.2455388605594635,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9980786442756652,0.3345990777015686,0.2339309900999069,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8562992811203003,0.2128102332353592,0.2015796452760696,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7891238927841187,0.1650245636701584,0.7431697845458984,284.88543701171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3472900390625,284.8850402832031,1.0,0.3633385598659515,1.0,1.0,0.0,1.0,-1.9752672910690308,1.975264072418213,3.1457502700504847e-06,1.5245857238769531,0.8921923637390137,0.8921923637390137,0.0,53.27114868164063,31.0,42994.42578125,0.0,619.0615234375,1.0,280.9588928222656,283.7864685058594,295.4805603027344,298.304443359375,293.1499938964844,293.1499938964844,281.25,36326.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328303694725037,1.0,0.0,0.0,3.6365208625793457,3.636544704437256,8.823999451124109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.79345703125,0.0,1520.6585693359375,1895.4371337890625,0.0,2774.80908203125,0.9024583697319032,1.0,0.0,3.0,1.0,0.0
18175080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9001522064208984,0.2467435896396637,0.2219110429286956,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.916445255279541,0.2594256997108459,0.2455388605594635,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9980786442756652,0.3345990777015686,0.2339309900999069,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8562992811203003,0.2128102332353592,0.2015796452760696,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7891238927841187,0.1650245636701584,0.7431697845458984,284.88543701171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3472900390625,284.8850402832031,1.0,0.3633385598659515,1.0,1.0,0.0,1.0,-1.9752672910690308,1.975264072418213,3.1457502700504847e-06,1.5245857238769531,0.8921923637390137,0.8921923637390137,0.0,53.27114868164063,31.0,42994.42578125,0.0,619.0615234375,1.0,280.9588928222656,283.7864685058594,295.4805603027344,298.304443359375,293.1499938964844,293.1499938964844,281.25,36326.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328303694725037,1.0,0.0,0.0,3.6365208625793457,3.636544704437256,8.823999451124109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.79345703125,0.0,1520.6585693359375,1895.4371337890625,0.0,2774.80908203125,0.9024583697319032,1.0,0.0,3.0,1.0,0.0
18175140,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9518437385559082,0.2505175471305847,0.2247928828001022,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.96850848197937,0.2633895576000213,0.2488248646259308,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.3416544497013092,0.2059425413608551,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9012048244476318,0.2166225314140319,0.2047603130340576,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.829046905040741,0.1678739041090011,0.7540842294692993,285.06988525390625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3600158691406,285.0701599121094,1.0,0.3557122349739074,1.0,1.0,0.0,1.0,-1.9665906429290767,1.9665875434875488,3.118856511719059e-06,1.5180299282073977,0.907406747341156,0.907406747341156,0.0,46.58899688720703,51.0,41866.4453125,0.0,589.9334716796875,1.0,281.2432861328125,283.98345947265625,295.3840637207031,298.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35479.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242574334144592,1.0,0.0,0.0,3.651145458221436,3.6511693000793457,8.8951145471583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.2099609375,0.0,1530.5474853515625,1895.4371337890625,0.0,2695.0556640625,0.9052412509918212,1.0,0.0,3.0,1.0,0.0
18175200,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9518437385559082,0.2505175471305847,0.2247928828001022,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.96850848197937,0.2633895576000213,0.2488248646259308,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.3416544497013092,0.2059425413608551,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9012048244476318,0.2166225314140319,0.2047603130340576,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.829046905040741,0.1678739041090011,0.7540842294692993,285.06988525390625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3600158691406,285.0701599121094,1.0,0.3557122349739074,1.0,1.0,0.0,1.0,-1.9665906429290767,1.9665875434875488,3.118856511719059e-06,1.5180299282073977,0.907406747341156,0.907406747341156,0.0,46.58899688720703,51.0,41866.4453125,0.0,589.9334716796875,1.0,281.2432861328125,283.98345947265625,295.3840637207031,298.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35479.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242574334144592,1.0,0.0,0.0,3.651145458221436,3.6511693000793457,8.8951145471583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.2099609375,0.0,1530.5474853515625,1895.4371337890625,0.0,2695.0556640625,0.9052412509918212,1.0,0.0,3.0,1.0,0.0
18175260,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.96749347448349,0.2538039982318878,0.2279493510723114,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9827655553817748,0.2671019434928894,0.2524524331092834,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.3533646166324615,0.199139654636383,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.917746126651764,0.2202489823102951,0.2082763910293579,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8419494032859802,0.1706355959177017,0.7667108774185181,284.8845520019531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3906555175781,284.8847045898437,1.0,0.3585508167743683,1.0,1.0,0.0,1.0,-1.985925912857056,1.9859226942062376,3.1791180390428053e-06,1.5327433347702026,0.8955263495445251,0.8955263495445251,0.0,45.75154113769531,71.0,42963.6796875,0.0,601.5835571289062,1.0,280.95880126953125,283.77557373046875,295.4232177734375,298.2450256347656,293.1499938964844,293.1499938964844,281.25,36239.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356654047966003,1.0,0.0,0.0,3.6469902992248535,3.647014379501343,8.874880563780607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.9990234375,0.0,1531.6112060546875,1895.4371337890625,0.0,2801.2451171875,0.9047287106513976,1.0,0.0,3.0,1.0,0.0
18175320,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.96749347448349,0.2538039982318878,0.2279493510723114,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9827655553817748,0.2671019434928894,0.2524524331092834,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.3533646166324615,0.199139654636383,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.917746126651764,0.2202489823102951,0.2082763910293579,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8419494032859802,0.1706355959177017,0.7667108774185181,284.8845520019531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3906555175781,284.8847045898437,1.0,0.3585508167743683,1.0,1.0,0.0,1.0,-1.985925912857056,1.9859226942062376,3.1791180390428053e-06,1.5327433347702026,0.8955263495445251,0.8955263495445251,0.0,45.75154113769531,71.0,42963.6796875,0.0,601.5835571289062,1.0,280.95880126953125,283.77557373046875,295.4232177734375,298.2450256347656,293.1499938964844,293.1499938964844,281.25,36239.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356654047966003,1.0,0.0,0.0,3.6469902992248535,3.647014379501343,8.874880563780607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.9990234375,0.0,1531.6112060546875,1895.4371337890625,0.0,2801.2451171875,0.9047287106513976,1.0,0.0,3.0,1.0,0.0
18175380,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9495470523834229,0.2577977478504181,0.2312866598367691,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9667247533798218,0.2713190615177154,0.2562717795372009,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.3605936467647552,0.2133006155490875,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9010756611824036,0.2242879420518875,0.2119768857955932,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8288212418556213,0.1737437397241592,0.7803030014038086,285.1212463378906,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4134826660156,285.1266174316406,1.0,0.3690581023693084,1.0,1.0,0.0,1.0,-2.0322790145874023,2.032275676727295,3.3272513064730447e-06,1.5687215328216553,0.9156493544578552,0.9156493544578552,0.0,49.77633285522461,91.0,42659.6328125,0.0,651.1947021484375,1.0,281.2411499023437,284.01483154296875,295.3412170410156,298.0732421875,293.1499938964844,293.1499938964844,280.95001220703125,35238.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269622325897217,1.0,0.0,0.0,3.6689953804016113,3.6690192222595215,8.982300983007008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.44970703125,0.0,1548.675048828125,1895.4371337890625,0.0,2720.185546875,0.9090843796730042,1.0,0.0,3.0,1.0,0.0
18175440,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9495470523834229,0.2577977478504181,0.2312866598367691,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9667247533798218,0.2713190615177154,0.2562717795372009,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.3605936467647552,0.2133006155490875,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9010756611824036,0.2242879420518875,0.2119768857955932,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8288212418556213,0.1737437397241592,0.7803030014038086,285.1212463378906,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4134826660156,285.1266174316406,1.0,0.3690581023693084,1.0,1.0,0.0,1.0,-2.0322790145874023,2.032275676727295,3.3272513064730447e-06,1.5687215328216553,0.9156493544578552,0.9156493544578552,0.0,49.77633285522461,91.0,42659.6328125,0.0,651.1947021484375,1.0,281.2411499023437,284.01483154296875,295.3412170410156,298.0732421875,293.1499938964844,293.1499938964844,280.95001220703125,35238.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269622325897217,1.0,0.0,0.0,3.6689953804016113,3.6690192222595215,8.982300983007008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.44970703125,0.0,1548.675048828125,1895.4371337890625,0.0,2720.185546875,0.9090843796730042,1.0,0.0,3.0,1.0,0.0
18175500,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9329351782798768,0.2598097622394562,0.233316108584404,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9510841369628906,0.2734856307506561,0.2584969103336334,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.3617907762527466,0.2253927886486053,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8872106075286865,0.2263621091842651,0.2141015380620956,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8172469139099121,0.1753468513488769,0.7882229685783386,285.0233154296875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.4150390625,285.0118103027344,1.0,0.376657098531723,1.0,1.0,0.0,1.0,-2.063965320587158,2.063961982727051,3.4307245186937507e-06,1.5933749675750732,0.913684070110321,0.913684070110321,0.0,53.21515274047852,91.0,44031.73828125,0.0,688.7529296875,1.0,280.99676513671875,283.8702087402344,295.4062805175781,298.3086242675781,293.1499938964844,293.1499938964844,280.95001220703125,35366.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361706137657166,1.0,0.0,0.0,3.6825976371765137,3.682621955871582,9.04902606180258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1123046875,0.0,1564.9542236328125,1895.4371337890625,0.0,2805.958984375,0.9119837880134584,1.0,0.0,3.0,1.0,0.0
18175560,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.911730706691742,0.2614985108375549,0.235074296593666,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.929901123046875,0.2754280269145965,0.2605507671833038,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.3609084188938141,0.2410331815481186,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8699593544006348,0.2282463312149047,0.2160907238721847,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.80179762840271,0.1767786592245102,0.7956211566925049,284.99493408203125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4032592773437,284.9980163574219,1.0,0.3854856789112091,1.0,1.0,0.0,1.0,-2.098596811294556,2.098593235015869,3.545798563209246e-06,1.6203289031982422,0.9135408401489258,0.9135408401489258,0.0,57.72539520263672,109.0,44588.28515625,0.0,733.7283935546875,1.0,280.9560852050781,283.8450927734375,295.4042663574219,298.3059387207031,293.1499938964844,293.1499938964844,280.6499938964844,35616.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430010676383972,1.0,0.0,0.0,3.6869635581970215,3.68698787689209,9.070494684237928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.2587890625,0.0,1571.7840576171875,1895.4371337890625,0.0,2869.7666015625,0.9132720828056335,1.0,0.0,3.0,1.0,0.0
