time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.858534574508667,0.2643604874610901,0.2382806986570358,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8736990690231323,0.2788724303245544,0.2644562125205993,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9561914205551147,0.3561774492263794,0.2503852844238281,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8233954906463623,0.2316069602966308,0.2199122011661529,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7565708160400391,0.1792476028203964,0.8097436428070068,284.84674072265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3804016113281,284.8481750488281,1.0,0.403781920671463,1.0,1.0,0.0,1.0,-2.143392324447632,2.1433887481689453,3.698148930197931e-06,1.6554710865020752,0.900809109210968,0.900809109210968,0.0,72.0680160522461,127.0,46191.16015625,0.0,823.7078247070312,1.0,280.658203125,283.6596984863281,295.3965759277344,298.4225769042969,293.1499938964844,293.1499938964844,280.3500061035156,36361.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609819412231445,1.0,0.0,0.0,3.677622795104981,3.677647113800049,9.024593623507826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.10888671875,0.0,1566.846435546875,1895.4371337890625,0.0,3038.21484375,0.9116500616073608,1.0,0.0,3.0,1.0,0.0
18175680,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.858534574508667,0.2643604874610901,0.2382806986570358,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8736990690231323,0.2788724303245544,0.2644562125205993,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9561914205551147,0.3561774492263794,0.2503852844238281,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8233954906463623,0.2316069602966308,0.2199122011661529,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7565708160400391,0.1792476028203964,0.8097436428070068,284.84674072265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3804016113281,284.8481750488281,1.0,0.403781920671463,1.0,1.0,0.0,1.0,-2.143392324447632,2.1433887481689453,3.698148930197931e-06,1.6554710865020752,0.900809109210968,0.900809109210968,0.0,72.0680160522461,127.0,46191.16015625,0.0,823.7078247070312,1.0,280.658203125,283.6596984863281,295.3965759277344,298.4225769042969,293.1499938964844,293.1499938964844,280.3500061035156,36361.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609819412231445,1.0,0.0,0.0,3.677622795104981,3.677647113800049,9.024593623507826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.10888671875,0.0,1566.846435546875,1895.4371337890625,0.0,3038.21484375,0.9116500616073608,1.0,0.0,3.0,1.0,0.0
18175740,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8153501152992249,0.266821801662445,0.2411968857049942,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.8292118310928345,0.2818711996078491,0.2680519521236419,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8942119479179382,0.3543982803821563,0.2491345852613449,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.780709981918335,0.2345161288976669,0.2234318703413009,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.7196006774902344,0.1812822669744491,0.8225434422492981,284.6900329589844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3736267089844,284.6918334960937,1.0,0.4216917157173157,1.0,1.0,0.0,1.0,-2.1658761501312256,2.16587233543396,3.7759123188152448e-06,1.6731048822402954,0.8768094778060913,0.8768094778060913,0.0,90.15686798095705,115.0,47348.41015625,0.0,912.4203491210938,1.0,280.35809326171875,283.476806640625,295.3608703613281,298.4668273925781,293.1499938964844,293.1499938964844,280.6499938964844,37457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745612502098083,1.0,0.0,0.0,3.627426624298096,3.627450704574585,8.779919653534307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.046875,0.0,1519.0361328125,1895.4371337890625,0.0,3165.592529296875,0.9011767506599426,1.0,0.0,3.0,1.0,0.0
18175800,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8153501152992249,0.266821801662445,0.2411968857049942,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.8292118310928345,0.2818711996078491,0.2680519521236419,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8942119479179382,0.3543982803821563,0.2491345852613449,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.780709981918335,0.2345161288976669,0.2234318703413009,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.7196006774902344,0.1812822669744491,0.8225434422492981,284.6900329589844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3736267089844,284.6918334960937,1.0,0.4216917157173157,1.0,1.0,0.0,1.0,-2.1658761501312256,2.16587233543396,3.7759123188152448e-06,1.6731048822402954,0.8768094778060913,0.8768094778060913,0.0,90.15686798095705,115.0,47348.41015625,0.0,912.4203491210938,1.0,280.35809326171875,283.476806640625,295.3608703613281,298.4668273925781,293.1499938964844,293.1499938964844,280.6499938964844,37457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745612502098083,1.0,0.0,0.0,3.627426624298096,3.627450704574585,8.779919653534307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.046875,0.0,1519.0361328125,1895.4371337890625,0.0,3165.592529296875,0.9011767506599426,1.0,0.0,3.0,1.0,0.0
18175860,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8056026697158813,0.2706934213638305,0.2444301545619964,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8198357820510864,0.2858253717422485,0.2716662883758545,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8797562122344971,0.3558268845081329,0.2497022449970245,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7715647220611572,0.2381931543350219,0.2268472015857696,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7112628817558289,0.1838947385549545,0.834265947341919,284.9327087402344,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3779602050781,284.9376220703125,1.0,0.4299289286136627,1.0,1.0,0.0,1.0,-2.192960262298584,2.1929564476013184,3.870303316944046e-06,1.6940851211547852,0.8848733901977539,0.8848733901977539,0.0,97.1216278076172,103.0,46611.796875,0.0,964.6596069335938,1.0,280.64080810546875,283.7264404296875,295.2638854980469,298.2460021972656,293.1499938964844,293.1499938964844,280.95001220703125,36454.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647276759147644,1.0,0.0,0.0,3.6037111282348633,3.6037347316741934,8.665491577630746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.98583984375,0.0,1485.63330078125,1895.4371337890625,0.0,3073.35107421875,0.8953449726104736,1.0,0.0,3.0,1.0,0.0
18175920,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8056026697158813,0.2706934213638305,0.2444301545619964,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8198357820510864,0.2858253717422485,0.2716662883758545,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8797562122344971,0.3558268845081329,0.2497022449970245,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7715647220611572,0.2381931543350219,0.2268472015857696,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7112628817558289,0.1838947385549545,0.834265947341919,284.9327087402344,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3779602050781,284.9376220703125,1.0,0.4299289286136627,1.0,1.0,0.0,1.0,-2.192960262298584,2.1929564476013184,3.870303316944046e-06,1.6940851211547852,0.8848733901977539,0.8848733901977539,0.0,97.1216278076172,103.0,46611.796875,0.0,964.6596069335938,1.0,280.64080810546875,283.7264404296875,295.2638854980469,298.2460021972656,293.1499938964844,293.1499938964844,280.95001220703125,36454.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647276759147644,1.0,0.0,0.0,3.6037111282348633,3.6037347316741934,8.665491577630746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.98583984375,0.0,1485.63330078125,1895.4371337890625,0.0,3073.35107421875,0.8953449726104736,1.0,0.0,3.0,1.0,0.0
18175980,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8149574995040894,0.2759192883968353,0.2487803399562835,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8285128474235535,0.2909234762191772,0.2761465907096863,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.887517511844635,0.3593123257160187,0.2517792284488678,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7808910012245178,0.242871344089508,0.2309617400169372,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7193239331245422,0.1874088793992996,0.8486545085906982,285.1796264648437,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39556884765625,285.18310546875,1.0,0.4331430792808532,1.0,1.0,0.0,1.0,-2.2282819747924805,2.228277921676636,3.995292900071945e-06,1.7214555740356443,0.9097636342048644,0.9097636342048644,0.0,95.9088897705078,91.0,46095.8515625,0.0,995.5064086914062,1.0,280.9425964355469,283.97119140625,295.2460327148437,298.17333984375,293.1499938964844,293.1499938964844,280.6499938964844,35062.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553432822227478,1.0,0.0,0.0,3.6338412761688232,3.6338648796081534,8.810999929664831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.669921875,0.0,1508.28271484375,1895.4371337890625,0.0,2985.340087890625,0.901135504245758,1.0,0.0,3.0,1.0,0.0
18176040,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8149574995040894,0.2759192883968353,0.2487803399562835,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8285128474235535,0.2909234762191772,0.2761465907096863,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.887517511844635,0.3593123257160187,0.2517792284488678,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7808910012245178,0.242871344089508,0.2309617400169372,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7193239331245422,0.1874088793992996,0.8486545085906982,285.1796264648437,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39556884765625,285.18310546875,1.0,0.4331430792808532,1.0,1.0,0.0,1.0,-2.2282819747924805,2.228277921676636,3.995292900071945e-06,1.7214555740356443,0.9097636342048644,0.9097636342048644,0.0,95.9088897705078,91.0,46095.8515625,0.0,995.5064086914062,1.0,280.9425964355469,283.97119140625,295.2460327148437,298.17333984375,293.1499938964844,293.1499938964844,280.6499938964844,35062.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553432822227478,1.0,0.0,0.0,3.6338412761688232,3.6338648796081534,8.810999929664831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.669921875,0.0,1508.28271484375,1895.4371337890625,0.0,2985.340087890625,0.901135504245758,1.0,0.0,3.0,1.0,0.0
18176100,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8234291076660156,0.2783249914646148,0.2510203719139099,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8369094133377075,0.2934029698371887,0.2784919440746307,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8962786197662354,0.3609575927257538,0.2529705762863159,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7898106575012207,0.2451704889535904,0.2331147044897079,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.72675621509552,0.189182624220848,0.856361985206604,285.06524658203125,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4026794433594,285.0531921386719,1.0,0.4335366189479828,1.0,1.0,0.0,1.0,-2.2470664978027344,2.2470624446868896,4.06272783948225e-06,1.7360695600509644,0.9083539247512816,0.9083539247512816,0.0,93.52308654785156,91.0,47346.3203125,0.0,1005.5745849609376,1.0,280.6977844238281,283.8150329589844,295.3208312988281,298.424560546875,293.1499938964844,293.1499938964844,280.6499938964844,35190.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644230961799622,1.0,0.0,0.0,3.651122331619263,3.651146173477173,8.895001997188956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.13916015625,0.0,1528.358642578125,1895.4371337890625,0.0,3070.493408203125,0.9048009514808656,1.0,0.0,3.0,1.0,0.0
18176160,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8327054977416992,0.2803016602993011,0.2528214454650879,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8465376496315002,0.2955804765224457,0.2805286347866058,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.906377613544464,0.3621960878372192,0.2538486123085022,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7998996376991272,0.2472149580717086,0.2350101172924041,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7350527048110962,0.190760850906372,0.863168478012085,285.0179443359375,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4052429199219,285.0181884765625,1.0,0.4332233667373657,1.0,1.0,0.0,1.0,-2.2631871700286865,2.2631828784942627,4.121102847420843e-06,1.7486252784729004,0.9080603122711182,0.9080603122711182,0.0,90.63326263427734,79.0,47671.953125,0.0,1011.0615844726562,1.0,280.656005859375,283.77203369140625,295.3234558105469,298.4198608398437,293.1499938964844,293.1499938964844,280.3500061035156,35481.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706636428833008,1.0,0.0,0.0,3.657871961593628,3.657896041870117,8.92792002105125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.42431640625,0.0,1538.05517578125,1895.4371337890625,0.0,3129.035888671875,0.9066435098648072,1.0,0.0,3.0,1.0,0.0
18176220,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8559405207633972,0.2836578786373138,0.2556903660297394,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8712141513824463,0.2994456887245178,0.2840021848678589,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9344934821128844,0.3640768527984619,0.2550520002841949,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.823509156703949,0.2508723139762878,0.2382759898900985,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7559393048286438,0.1935541033744812,0.8747277855873108,284.8486633300781,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4042663574219,284.84930419921875,1.0,0.4309544563293457,1.0,1.0,0.0,1.0,-2.2900638580322266,2.290059804916382,4.219336005917285e-06,1.7695168256759644,0.8943438529968262,0.8943438529968262,0.0,83.5279541015625,67.0,49078.51953125,0.0,1011.3829956054688,1.0,280.3570861816406,283.57244873046875,295.3194885253906,298.5223693847656,293.1499938964844,293.1499938964844,280.6499938964844,36347.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855597972869873,1.0,0.0,0.0,3.648581981658936,3.6486058235168457,8.882628321771335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.20458984375,0.0,1534.193115234375,1895.4371337890625,0.0,3268.659912109375,0.9051386713981628,1.0,0.0,3.0,1.0,0.0
18176280,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8559405207633972,0.2836578786373138,0.2556903660297394,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8712141513824463,0.2994456887245178,0.2840021848678589,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9344934821128844,0.3640768527984619,0.2550520002841949,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.823509156703949,0.2508723139762878,0.2382759898900985,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7559393048286438,0.1935541033744812,0.8747277855873108,284.8486633300781,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4042663574219,284.84930419921875,1.0,0.4309544563293457,1.0,1.0,0.0,1.0,-2.2900638580322266,2.290059804916382,4.219336005917285e-06,1.7695168256759644,0.8943438529968262,0.8943438529968262,0.0,83.5279541015625,67.0,49078.51953125,0.0,1011.3829956054688,1.0,280.3570861816406,283.57244873046875,295.3194885253906,298.5223693847656,293.1499938964844,293.1499938964844,280.6499938964844,36347.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855597972869873,1.0,0.0,0.0,3.648581981658936,3.6486058235168457,8.882628321771335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.20458984375,0.0,1534.193115234375,1895.4371337890625,0.0,3268.659912109375,0.9051386713981628,1.0,0.0,3.0,1.0,0.0
18176340,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8941085338592529,0.2882112860679626,0.258953720331192,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9110543131828308,0.3041171431541443,0.2876715958118438,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9759751558303832,0.367136687040329,0.2565478384494781,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8583811521530151,0.255193829536438,0.2416707426309585,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7897782325744629,0.1968528777360916,0.8865337371826172,285.0703125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.41290283203125,285.0740661621094,1.0,0.4273065626621246,1.0,1.0,0.0,1.0,-2.3184409141540527,2.318436622619629,4.3240675040578935e-06,1.7913992404937744,0.9109317064285278,0.9109317064285278,0.0,74.23269653320312,55.0,48467.14453125,0.0,1004.5531616210938,1.0,280.6410827636719,283.7988586425781,295.23681640625,298.3274841308594,293.1499938964844,293.1499938964844,280.3500061035156,35455.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775142431259155,1.0,0.0,0.0,3.6634328365325928,3.663456916809082,8.955086059359019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.23486328125,0.0,1544.078857421875,1895.4371337890625,0.0,3193.28076171875,0.9079762697219848,1.0,0.0,3.0,1.0,0.0
18176400,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8941085338592529,0.2882112860679626,0.258953720331192,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9110543131828308,0.3041171431541443,0.2876715958118438,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9759751558303832,0.367136687040329,0.2565478384494781,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8583811521530151,0.255193829536438,0.2416707426309585,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7897782325744629,0.1968528777360916,0.8865337371826172,285.0703125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.41290283203125,285.0740661621094,1.0,0.4273065626621246,1.0,1.0,0.0,1.0,-2.3184409141540527,2.318436622619629,4.3240675040578935e-06,1.7913992404937744,0.9109317064285278,0.9109317064285278,0.0,74.23269653320312,55.0,48467.14453125,0.0,1004.5531616210938,1.0,280.6410827636719,283.7988586425781,295.23681640625,298.3274841308594,293.1499938964844,293.1499938964844,280.3500061035156,35455.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775142431259155,1.0,0.0,0.0,3.6634328365325928,3.663456916809082,8.955086059359019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.23486328125,0.0,1544.078857421875,1895.4371337890625,0.0,3193.28076171875,0.9079762697219848,1.0,0.0,3.0,1.0,0.0
18176460,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9393627643585204,0.2920897305011749,0.2625282704830169,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9581046104431152,0.3083052039146423,0.2916293442249298,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.3708750903606415,0.2491418123245239,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8981990218162537,0.2590607404708862,0.2453025579452514,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8253864049911499,0.1997615396976471,0.8993138074874878,284.9110412597656,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4167175292969,284.9075622558594,1.0,0.4221551418304443,1.0,1.0,0.0,1.0,-2.327237129211426,2.327232599258423,4.358412297733594e-06,1.7990761995315552,0.9022074937820436,0.9022074937820436,0.0,66.35462951660156,58.0,49698.55078125,0.0,987.2415161132812,1.0,280.35870361328125,283.60382080078125,295.2951354980469,298.528564453125,293.1499938964844,293.1499938964844,280.04998779296875,36042.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894392251968384,1.0,0.0,0.0,3.6664278507232666,3.666451930999756,8.96973403996526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.17724609375,0.0,1551.841064453125,1895.4371337890625,0.0,3304.962890625,0.9089317917823792,1.0,0.0,3.0,1.0,0.0
18176520,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9393627643585204,0.2920897305011749,0.2625282704830169,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9581046104431152,0.3083052039146423,0.2916293442249298,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.3708750903606415,0.2491418123245239,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8981990218162537,0.2590607404708862,0.2453025579452514,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8253864049911499,0.1997615396976471,0.8993138074874878,284.9110412597656,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4167175292969,284.9075622558594,1.0,0.4221551418304443,1.0,1.0,0.0,1.0,-2.327237129211426,2.327232599258423,4.358412297733594e-06,1.7990761995315552,0.9022074937820436,0.9022074937820436,0.0,66.35462951660156,58.0,49698.55078125,0.0,987.2415161132812,1.0,280.35870361328125,283.60382080078125,295.2951354980469,298.528564453125,293.1499938964844,293.1499938964844,280.04998779296875,36042.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894392251968384,1.0,0.0,0.0,3.6664278507232666,3.666451930999756,8.96973403996526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.17724609375,0.0,1551.841064453125,1895.4371337890625,0.0,3304.962890625,0.9089317917823792,1.0,0.0,3.0,1.0,0.0
18176580,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.96866637468338,0.2946338951587677,0.2648605108261108,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.9849342703819276,0.3113239705562591,0.2945180237293243,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.9990000128746032,0.3782772719860077,0.2307409346103668,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.927747905254364,0.2618245780467987,0.2479455024003982,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8480479121208191,0.2016612291336059,0.9079458117485046,284.7283020019531,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.410888671875,284.7287292480469,1.0,0.4203845262527466,1.0,1.0,0.0,1.0,-2.336043119430542,2.336038589477539,4.390135018184083e-06,1.80520761013031,0.8797227740287781,0.8797227740287781,0.0,62.27189636230469,78.0,50757.390625,0.0,975.5175170898438,1.0,280.0578918457031,283.4031066894531,295.2957763671875,298.6064147949219,293.1499938964844,293.1499938964844,280.3500061035156,37171.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003045558929443,1.0,0.0,0.0,3.626742601394653,3.626766681671143,8.776609092819854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.9970703125,0.0,1516.153076171875,1895.4371337890625,0.0,3406.42333984375,0.9008187651634216,1.0,0.0,3.0,1.0,0.0
18176640,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.96866637468338,0.2946338951587677,0.2648605108261108,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.9849342703819276,0.3113239705562591,0.2945180237293243,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.9990000128746032,0.3782772719860077,0.2307409346103668,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.927747905254364,0.2618245780467987,0.2479455024003982,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8480479121208191,0.2016612291336059,0.9079458117485046,284.7283020019531,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.410888671875,284.7287292480469,1.0,0.4203845262527466,1.0,1.0,0.0,1.0,-2.336043119430542,2.336038589477539,4.390135018184083e-06,1.80520761013031,0.8797227740287781,0.8797227740287781,0.0,62.27189636230469,78.0,50757.390625,0.0,975.5175170898438,1.0,280.0578918457031,283.4031066894531,295.2957763671875,298.6064147949219,293.1499938964844,293.1499938964844,280.3500061035156,37171.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003045558929443,1.0,0.0,0.0,3.626742601394653,3.626766681671143,8.776609092819854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.9970703125,0.0,1516.153076171875,1895.4371337890625,0.0,3406.42333984375,0.9008187651634216,1.0,0.0,3.0,1.0,0.0
18176700,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9683685302734376,0.2962083220481872,0.2660384476184845,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9847599267959596,0.3129731714725494,0.2959192991256714,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.3824107050895691,0.231983870267868,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9276430010795592,0.2632899284362793,0.2492088228464126,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8477583527565002,0.2026129066944122,0.9118648171424866,284.8810729980469,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4136657714844,284.8968505859375,1.0,0.4228197932243347,1.0,1.0,0.0,1.0,-2.3468387126922607,2.346834182739258,4.430215085449163e-06,1.8132901191711424,0.8845870494842529,0.8845870494842529,0.0,62.87606430053711,78.0,49900.01953125,0.0,989.2389526367188,1.0,280.30145263671875,283.5828552246094,295.2256774902344,298.3746337890625,293.1499938964844,293.1499938964844,280.3500061035156,36790.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933312892913818,1.0,0.0,0.0,3.610614061355591,3.610637903213501,8.698721671862586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.17578125,0.0,1495.6390380859375,1895.4371337890625,0.0,3341.34716796875,0.897311270236969,1.0,0.0,3.0,1.0,0.0
18176760,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9627758860588074,0.2982805967330932,0.2677513360977173,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9797353148460388,0.314983993768692,0.2977160215377807,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.3857415616512298,0.237534686923027,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9214265942573548,0.2650539577007293,0.2508005201816559,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.842882513999939,0.2037884145975113,0.9169344902038574,284.9696044921875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4203491210937,284.974365234375,1.0,0.4271052181720733,1.0,1.0,0.0,1.0,-2.3657147884368896,2.3657102584838867,4.501359399000648e-06,1.8277541399002075,0.8898912072181702,0.8898912072181702,0.0,64.73392486572266,98.0,50083.1640625,0.0,1016.7308349609376,1.0,280.3435363769531,283.6522827148437,295.2261047363281,298.4093017578125,293.1499938964844,293.1499938964844,280.6499938964844,36201.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896171450614929,1.0,0.0,0.0,3.611997604370117,3.6120214462280273,8.705389404894959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.38330078125,0.0,1492.7872314453125,1895.4371337890625,0.0,3306.626708984375,0.8970458507537842,1.0,0.0,3.0,1.0,0.0
18176820,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.9395318031311036,0.303156316280365,0.2720901370048523,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.9580846428871156,0.3196294605731964,0.3020913600921631,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9990000128746032,0.3888244032859802,0.2580948173999786,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.8988479375839233,0.2691074311733246,0.2546522617340088,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8248324990272522,0.2065529227256775,0.9296219944953918,285.2289733886719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4276123046875,285.2335510253906,1.0,0.4402046203613281,1.0,1.0,0.0,1.0,-2.420736074447632,2.42073130607605,4.712509507953655e-06,1.8701274394989007,0.9184296131134032,0.9184296131134032,0.0,71.45824432373047,116.0,49915.81640625,0.0,1104.6083984375,1.0,280.6427307128906,283.9045715332031,295.2381286621094,298.3844909667969,293.1499938964844,293.1499938964844,280.3500061035156,34788.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810747861862183,1.0,0.0,0.0,3.6524977684021,3.6525216102600098,8.901705541575211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.11328125,0.0,1526.8787841796875,1895.4371337890625,0.0,3226.652587890625,0.905131220817566,1.0,0.0,3.0,1.0,0.0
18176880,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.9395318031311036,0.303156316280365,0.2720901370048523,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.9580846428871156,0.3196294605731964,0.3020913600921631,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9990000128746032,0.3888244032859802,0.2580948173999786,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.8988479375839233,0.2691074311733246,0.2546522617340088,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8248324990272522,0.2065529227256775,0.9296219944953918,285.2289733886719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4276123046875,285.2335510253906,1.0,0.4402046203613281,1.0,1.0,0.0,1.0,-2.420736074447632,2.42073130607605,4.712509507953655e-06,1.8701274394989007,0.9184296131134032,0.9184296131134032,0.0,71.45824432373047,116.0,49915.81640625,0.0,1104.6083984375,1.0,280.6427307128906,283.9045715332031,295.2381286621094,298.3844909667969,293.1499938964844,293.1499938964844,280.3500061035156,34788.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810747861862183,1.0,0.0,0.0,3.6524977684021,3.6525216102600098,8.901705541575211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.11328125,0.0,1526.8787841796875,1895.4371337890625,0.0,3226.652587890625,0.905131220817566,1.0,0.0,3.0,1.0,0.0
18176940,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8941252827644348,0.3068350255489349,0.2762579619884491,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9106659889221193,0.323504090309143,0.3065265119075775,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9731535315513612,0.3862801492214203,0.271156370639801,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.859230637550354,0.2724846601486206,0.2585831582546234,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7889447808265686,0.2087589651346206,0.9428169131278992,285.0880126953125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4149169921875,285.08740234375,1.0,0.4561204612255096,1.0,1.0,0.0,1.0,-2.466885566711426,2.466880798339844,4.894275662081782e-06,1.906081795692444,0.9222003817558287,0.9222003817558287,0.0,84.24482727050781,134.0,51877.78515625,0.0,1211.4967041015625,1.0,280.356201171875,283.7172546386719,295.33502197265625,298.68096923828125,293.1499938964844,293.1499938964844,280.04998779296875,35068.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971582055091858,1.0,0.0,0.0,3.69115948677063,3.691183805465698,9.091152151086136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8642578125,0.0,1572.3935546875,1895.4371337890625,0.0,3377.080322265625,0.9138373732566832,1.0,0.0,3.0,1.0,0.0
18177000,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8941252827644348,0.3068350255489349,0.2762579619884491,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9106659889221193,0.323504090309143,0.3065265119075775,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9731535315513612,0.3862801492214203,0.271156370639801,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.859230637550354,0.2724846601486206,0.2585831582546234,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7889447808265686,0.2087589651346206,0.9428169131278992,285.0880126953125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4149169921875,285.08740234375,1.0,0.4561204612255096,1.0,1.0,0.0,1.0,-2.466885566711426,2.466880798339844,4.894275662081782e-06,1.906081795692444,0.9222003817558287,0.9222003817558287,0.0,84.24482727050781,134.0,51877.78515625,0.0,1211.4967041015625,1.0,280.356201171875,283.7172546386719,295.33502197265625,298.68096923828125,293.1499938964844,293.1499938964844,280.04998779296875,35068.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971582055091858,1.0,0.0,0.0,3.69115948677063,3.691183805465698,9.091152151086136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8642578125,0.0,1572.3935546875,1895.4371337890625,0.0,3377.080322265625,0.9138373732566832,1.0,0.0,3.0,1.0,0.0
18177060,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8495994806289673,0.309028685092926,0.2791107594966888,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8644746541976929,0.3261533677577972,0.309928297996521,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9153111577033995,0.3843299150466919,0.2700321674346924,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8190935254096985,0.2747378051280975,0.2615991532802582,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7497233748435974,0.2099509835243225,0.9523311853408812,284.9112243652344,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.400146484375,284.9112548828125,1.0,0.4718756973743438,1.0,1.0,0.0,1.0,-2.488593339920044,2.488588333129883,4.981061920261709e-06,1.923026204109192,0.9123047590255736,0.9123047590255736,0.0,101.85894012451172,137.0,53428.08984375,0.0,1311.9451904296875,1.0,280.0569152832031,283.5101013183594,295.3466796875,298.8121337890625,293.1499938964844,293.1499938964844,279.75,35872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912148654460907,1.0,0.0,0.0,3.699207305908203,3.6992318630218506,9.130838520832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4814453125,0.0,1587.6414794921875,1895.4371337890625,0.0,3516.533447265625,0.9161487221717834,1.0,0.0,3.0,1.0,0.0
18177120,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8495994806289673,0.309028685092926,0.2791107594966888,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8644746541976929,0.3261533677577972,0.309928297996521,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9153111577033995,0.3843299150466919,0.2700321674346924,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8190935254096985,0.2747378051280975,0.2615991532802582,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7497233748435974,0.2099509835243225,0.9523311853408812,284.9112243652344,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.400146484375,284.9112548828125,1.0,0.4718756973743438,1.0,1.0,0.0,1.0,-2.488593339920044,2.488588333129883,4.981061920261709e-06,1.923026204109192,0.9123047590255736,0.9123047590255736,0.0,101.85894012451172,137.0,53428.08984375,0.0,1311.9451904296875,1.0,280.0569152832031,283.5101013183594,295.3466796875,298.8121337890625,293.1499938964844,293.1499938964844,279.75,35872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912148654460907,1.0,0.0,0.0,3.699207305908203,3.6992318630218506,9.130838520832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4814453125,0.0,1587.6414794921875,1895.4371337890625,0.0,3516.533447265625,0.9161487221717834,1.0,0.0,3.0,1.0,0.0
18177180,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8367340564727783,0.3098818361759186,0.2801971435546875,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8510755896568298,0.3272204399108886,0.3112733364105224,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8981078267097473,0.3838203549385071,0.26979660987854,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8065685629844666,0.2756147384643554,0.2627635896205902,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7383106350898743,0.2102992981672287,0.955495297908783,284.7845764160156,284.95001220703125,297.390625,292.2925720214844,297.3894348144531,297.390625,284.7742919921875,1.0,0.4775758683681488,1.0,1.0,0.0,1.0,-2.49643611907959,2.4964311122894287,5.012496785639087e-06,1.929090142250061,0.9008517861366272,0.9008517861366272,0.0,108.78221893310548,137.0,54579.5859375,0.0,1351.1220703125,1.0,279.8000183105469,283.3511047363281,295.3650207519531,298.96160888671875,293.1499938964844,293.1499938964844,279.75,36386.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198752045631408,1.0,0.0,0.0,3.69112491607666,3.691149473190308,9.090981620829552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.94189453125,0.0,1582.331298828125,1895.4371337890625,0.0,3588.006591796875,0.914486527442932,1.0,0.0,3.0,1.0,0.0
18177240,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8269907832145691,0.310638815164566,0.2811101675033569,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.841055154800415,0.3281872272491455,0.3124472498893738,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8854061961174011,0.3834207355976105,0.2696209549903869,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7963908314704895,0.2763872444629669,0.2637585997581482,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7295893430709839,0.2105246782302856,0.9577999711036682,284.7479858398437,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3802490234375,284.7492370605469,1.0,0.4825188219547272,1.0,1.0,0.0,1.0,-2.502699136734009,2.502694129943848,5.0376352191960905e-06,1.9339134693145752,0.8919727206230164,0.8919727206230164,0.0,114.73641967773438,125.0,54736.84765625,0.0,1384.3941650390625,1.0,279.7562866210937,283.3209228515625,295.3439025878906,298.8957824707031,293.1499938964844,293.1499938964844,280.04998779296875,36906.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230626225471495,1.0,0.0,0.0,3.669267177581787,3.669291496276856,8.983632255876728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.001953125,0.0,1561.5255126953125,1895.4371337890625,0.0,3617.394775390625,0.9101276993751526,1.0,0.0,3.0,1.0,0.0
18177300,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8236368298530579,0.3118960559368133,0.282042533159256,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8376634120941162,0.329475075006485,0.3135553896427154,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8804429173469543,0.38365039229393,0.2695964276790619,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7928564548492432,0.2774200737476349,0.2646636962890625,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7263193130493164,0.2109418660402298,0.9595460295677184,284.9013671875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37506103515625,284.91461181640625,1.0,0.4847252368927002,1.0,1.0,0.0,1.0,-2.5083043575286865,2.5082993507385254,5.060074727225583e-06,1.9381719827651973,0.8976311087608337,0.8976311087608337,0.0,117.35869598388672,125.0,53814.41015625,0.0,1402.7410888671875,1.0,280.00225830078125,283.498291015625,295.2809143066406,298.669677734375,293.1499938964844,293.1499938964844,280.04998779296875,36539.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167444705963136,1.0,0.0,0.0,3.658072471618652,3.6580967903137207,8.928898864724033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.70458984375,0.0,1546.2156982421875,1895.4371337890625,0.0,3559.084228515625,0.9077045917510986,1.0,0.0,3.0,1.0,0.0
18177360,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8245580196380615,0.3136840462684631,0.2834759056568146,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8384886384010315,0.33115154504776,0.3150056600570678,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8804603815078735,0.3844532072544098,0.2700107395648956,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7936583161354065,0.278774082660675,0.2658366560935974,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7266069054603577,0.2116260528564453,0.9621964693069458,284.94451904296875,284.95001220703125,297.4707336425781,292.31451416015625,297.4581298828125,297.37548828125,284.9382019042969,1.0,0.4856483340263366,0.890667736530304,0.890667736530304,0.2000000029802322,1.0,-2.516855239868164,2.189339637756348,0.3275156319141388,1.618739366531372,0.9001950025558472,0.9001950025558472,0.0,117.66728973388672,113.0,52789.34375,0.0,1413.6422119140625,1.0,280.041259765625,283.50079345703125,295.2853698730469,298.6903686523437,293.1499938964844,293.1499938964844,279.75,36138.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133736491203308,1.0,0.0,0.0,3.6603434085845934,3.660367488861084,8.9399878788754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0634765625,0.0,1545.7459716796875,1895.4371337890625,0.0,3527.8857421875,0.9077287912368774,1.0,0.0,3.0,1.0,0.0
18177420,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8310654163360596,0.3154824078083038,0.2855415940284729,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.8452218174934387,0.3332411050796509,0.3172976076602936,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.8862356543540955,0.3844107985496521,0.2703115046024322,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55401611328125,0.8004191517829895,0.2803734242916107,0.2676185071468353,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7314310669898987,0.2121640145778656,0.965496063232422,284.5525207519531,284.95001220703125,297.5242004394531,292.33135986328125,297.4424743652344,297.3607788085937,284.5433044433594,1.0,0.4845492243766784,0.6720032691955566,0.6720032691955566,0.6000000238418579,1.0,-2.528559446334839,1.2591664791107178,1.269392967224121,0.688226044178009,0.8593499660491943,0.8593499660491943,0.0,115.00567626953124,101.0,49432.4453125,0.0,1414.4254150390625,1.0,279.7591247558594,283.0611572265625,295.2973327636719,298.6064758300781,293.1499938964844,293.1499938964844,280.04998779296875,38216.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110903143882751,1.0,0.0,0.0,3.591227054595948,3.5912508964538574,8.605558150520665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.30322265625,0.0,1485.0765380859375,1895.4371337890625,0.0,3506.719482421875,0.8934378027915955,1.0,0.0,3.0,1.0,0.0
