time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177480,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8310654163360596,0.3154824078083038,0.2855415940284729,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.8452218174934387,0.3332411050796509,0.3172976076602936,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.8862356543540955,0.3844107985496521,0.2703115046024322,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55401611328125,0.8004191517829895,0.2803734242916107,0.2676185071468353,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7314310669898987,0.2121640145778656,0.965496063232422,284.5525207519531,284.95001220703125,297.5242004394531,292.33135986328125,297.4424743652344,297.3607788085937,284.5433044433594,1.0,0.4845492243766784,0.6720032691955566,0.6720032691955566,0.6000000238418579,1.0,-2.528559446334839,1.2591664791107178,1.269392967224121,0.688226044178009,0.8593499660491943,0.8593499660491943,0.0,115.00567626953124,101.0,49432.4453125,0.0,1414.4254150390625,1.0,279.7591247558594,283.0611572265625,295.2973327636719,298.6064758300781,293.1499938964844,293.1499938964844,280.04998779296875,38216.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110903143882751,1.0,0.0,0.0,3.591227054595948,3.5912508964538574,8.605558150520665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.30322265625,0.0,1485.0765380859375,1895.4371337890625,0.0,3506.719482421875,0.8934378027915955,1.0,0.0,3.0,1.0,0.0
18177540,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8444647192955017,0.3177128732204437,0.2868944406509399,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8593482971191406,0.3354867994785309,0.3188795447349548,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9001048803329468,0.3847173154354095,0.270047664642334,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.8140038251876831,0.2820383906364441,0.2687081396579742,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7420880794525146,0.2126984298229217,0.9658860564231871,284.65985107421875,284.95001220703125,297.57794189453125,292.3498229980469,297.42657470703125,297.34991455078125,284.6592102050781,1.0,0.4806443154811859,0.4533387720584869,0.4533387720584869,1.0,1.0,-2.5335371494293213,0.8454718589782715,1.6880651712417605,0.2736897468566894,0.8440649509429932,0.8440649509429932,0.0,108.62142181396484,89.0,46074.71875,0.0,1393.8658447265625,1.0,280.0402526855469,283.18719482421875,295.21533203125,298.2059631347656,293.1499938964844,293.1499938964844,280.3500061035156,38276.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794326186180115,1.0,0.0,0.0,3.49936842918396,3.499391555786133,8.170951559804962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.2880859375,0.0,1388.2821044921875,1895.4371337890625,0.0,3211.26318359375,0.8733859062194824,1.0,0.0,3.0,1.0,0.0
18177600,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8444647192955017,0.3177128732204437,0.2868944406509399,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8593482971191406,0.3354867994785309,0.3188795447349548,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9001048803329468,0.3847173154354095,0.270047664642334,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.8140038251876831,0.2820383906364441,0.2687081396579742,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7420880794525146,0.2126984298229217,0.9658860564231871,284.65985107421875,284.95001220703125,297.57794189453125,292.3498229980469,297.42657470703125,297.34991455078125,284.6592102050781,1.0,0.4806443154811859,0.4533387720584869,0.4533387720584869,1.0,1.0,-2.5335371494293213,0.8454718589782715,1.6880651712417605,0.2736897468566894,0.8440649509429932,0.8440649509429932,0.0,108.62142181396484,89.0,46074.71875,0.0,1393.8658447265625,1.0,280.0402526855469,283.18719482421875,295.21533203125,298.2059631347656,293.1499938964844,293.1499938964844,280.3500061035156,38276.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794326186180115,1.0,0.0,0.0,3.49936842918396,3.499391555786133,8.170951559804962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.2880859375,0.0,1388.2821044921875,1895.4371337890625,0.0,3211.26318359375,0.8733859062194824,1.0,0.0,3.0,1.0,0.0
18177660,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8698245286941528,0.3215731680393219,0.2896296381950378,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8855147957801819,0.3390132486820221,0.3215022683143616,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9286829233169556,0.386655330657959,0.2708282768726349,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8367756605148315,0.2847986817359924,0.2706522345542907,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7626023888587952,0.2141465842723846,0.969425082206726,284.8935852050781,284.95001220703125,297.6319885253906,292.3697814941406,297.4527587890625,297.3556823730469,284.8986511230469,1.0,0.4756023585796356,0.487352967262268,0.487352967262268,1.0,1.0,-2.547492504119873,0.8984919786453247,1.6490005254745483,0.3232695758342743,0.8488011360168457,0.8488011360168457,0.0,99.1025848388672,77.0,44968.3359375,0.0,1370.321533203125,1.0,280.3392944335937,283.4449157714844,295.24774169921875,298.0946350097656,293.1499938964844,293.1499938964844,280.6499938964844,37035.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509983420372009,1.0,0.0,0.0,3.4520909786224365,3.452113151550293,7.951658744786982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.1171875,0.0,1331.26025390625,1895.4371337890625,0.0,2944.62255859375,0.8621113896369934,1.0,0.0,3.0,1.0,0.0
18177720,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8698245286941528,0.3215731680393219,0.2896296381950378,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8855147957801819,0.3390132486820221,0.3215022683143616,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9286829233169556,0.386655330657959,0.2708282768726349,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8367756605148315,0.2847986817359924,0.2706522345542907,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7626023888587952,0.2141465842723846,0.969425082206726,284.8935852050781,284.95001220703125,297.6319885253906,292.3697814941406,297.4527587890625,297.3556823730469,284.8986511230469,1.0,0.4756023585796356,0.487352967262268,0.487352967262268,1.0,1.0,-2.547492504119873,0.8984919786453247,1.6490005254745483,0.3232695758342743,0.8488011360168457,0.8488011360168457,0.0,99.1025848388672,77.0,44968.3359375,0.0,1370.321533203125,1.0,280.3392944335937,283.4449157714844,295.24774169921875,298.0946350097656,293.1499938964844,293.1499938964844,280.6499938964844,37035.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509983420372009,1.0,0.0,0.0,3.4520909786224365,3.452113151550293,7.951658744786982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.1171875,0.0,1331.26025390625,1895.4371337890625,0.0,2944.62255859375,0.8621113896369934,1.0,0.0,3.0,1.0,0.0
18177780,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8876286745071411,0.3238712847232818,0.2913522720336914,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9035844206809998,0.3411215245723724,0.3231426179409027,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9489057660102844,0.3880440890789032,0.2715252637863159,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8524708151817322,0.2864872515201568,0.2719123363494873,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7772976160049438,0.2151583284139633,0.9724282026290894,285.05792236328125,284.95001220703125,297.6587219238281,292.3800964355469,297.47003173828125,297.362548828125,285.07208251953125,1.0,0.473000705242157,0.5041073560714722,0.5041073560714722,1.0,1.0,-2.55748987197876,0.9312844276428224,1.6262054443359375,0.3536940515041351,0.860294759273529,0.860294759273529,0.0,93.65142822265624,77.0,44222.88671875,0.0,1359.2659912109375,1.0,280.5926208496094,283.6304931640625,295.2631530761719,298.0049743652344,293.1499938964844,293.1499938964844,280.6499938964844,36154.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398000597953796,1.0,0.0,0.0,3.452437162399292,3.4524593353271484,7.953254339554405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.56201171875,0.0,1325.3701171875,1895.4371337890625,0.0,2839.846923828125,0.8617629408836365,1.0,0.0,3.0,1.0,0.0
18177840,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.9107792377471924,0.3264321982860565,0.2933507561683655,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.9287877082824708,0.3434947431087494,0.325053721666336,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.9723146557807922,0.389700710773468,0.2724356949329376,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8731822967529297,0.2884082794189453,0.2734051346778869,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7964358329772949,0.2163727879524231,0.9763554334640504,285.1374816894531,284.95001220703125,297.6863708496094,292.3910522460937,297.4893493652344,297.3716735839844,285.140625,1.0,0.4703434705734253,0.5213671922683716,0.5213671922683716,1.0,1.0,-2.569791078567505,0.9639151692390442,1.6058759689331057,0.3834388852119446,0.8708562254905701,0.8708562254905701,0.0,87.66773986816406,65.0,44447.96484375,0.0,1348.7264404296875,1.0,280.6412353515625,283.6960144042969,295.3233642578125,298.1280212402344,293.1499938964844,293.1499938964844,280.95001220703125,35322.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835151731967926,1.0,0.0,0.0,3.472801923751831,3.4728240966796875,8.047357482610096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.98828125,0.0,1339.994384765625,1895.4371337890625,0.0,2796.453125,0.8654073476791382,1.0,0.0,3.0,1.0,0.0
18177900,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9410457611083984,0.3289757668972015,0.2953397929668426,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.9585792422294616,0.3458963334560394,0.3270044028759002,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.9951272010803224,0.3913868367671966,0.2733752429485321,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.898501455783844,0.2903613746166229,0.2749413251876831,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8185656070709229,0.2176400572061538,0.9805891513824464,285.28619384765625,284.95001220703125,297.71368408203125,292.40216064453125,297.50836181640625,297.38037109375,285.29833984375,1.0,0.4677447080612182,0.5383742451667786,0.5383742451667786,1.0,1.0,-2.58258318901062,0.9943495392799376,1.5882335901260376,0.4109030365943908,0.8891841173171997,0.8891841173171997,0.0,81.65316009521484,65.0,43820.5859375,0.0,1338.569091796875,1.0,280.8954467773437,283.86444091796875,295.335205078125,298.05426025390625,293.1499938964844,293.1499938964844,280.95001220703125,34516.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286239504814148,1.0,0.0,0.0,3.5037765502929688,3.5037989616394043,8.191550477931742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.52734375,0.0,1365.8363037109375,1895.4371337890625,0.0,2735.6396484375,0.8718715906143188,1.0,0.0,3.0,1.0,0.0
18177960,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.9685051441192628,0.3315578699111938,0.2974755465984344,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.9833705425262452,0.3483202159404754,0.3291130661964416,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.9990000128746032,0.3939284682273865,0.2592856884002685,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.925157070159912,0.2923696935176849,0.276626318693161,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.8387702107429504,0.2189654558897018,0.9855047464370728,285.3363952636719,284.95001220703125,297.7410888671875,292.4135437011719,297.52459716796875,297.38946533203125,285.33642578125,1.0,0.4647680819034576,0.5366430282592773,0.5366430282592773,1.0,1.0,-2.5882270336151123,0.9961077570915222,1.5921193361282349,0.4109680652618408,0.9049150347709656,0.9049150347709656,0.0,76.6332015991211,83.0,43949.64453125,0.0,1318.781494140625,1.0,280.94110107421875,283.8998718261719,295.3851013183594,298.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,33894.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275498747825623,1.0,0.0,0.0,3.5492613315582275,3.549283981323242,8.405610287809395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.2939453125,0.0,1408.6341552734375,1895.4371337890625,0.0,2725.6494140625,0.8813350200653076,1.0,0.0,3.0,1.0,0.0
18178020,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9724755883216858,0.3349091410636902,0.3009984493255615,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.9868177771568298,0.351988136768341,0.3329346776008606,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9990000128746032,0.4006304740905761,0.2590631544589996,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9294792413711548,0.295270562171936,0.2797146141529083,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8414943814277649,0.2207511067390442,0.9948436617851256,285.1340637207031,284.95001220703125,297.79620361328125,292.43707275390625,297.5481872558594,297.3944702148437,285.1324768066406,1.0,0.467863529920578,0.5331805944442749,0.5331805944442749,1.0,1.0,-2.602174997329712,0.9971949458122252,1.6049801111221311,0.4091281294822693,0.909185230731964,0.909185230731964,0.0,77.0578384399414,101.0,45428.58203125,0.0,1343.4324951171875,1.0,280.65728759765625,283.6692810058594,295.4981384277344,298.4539794921875,293.1499938964844,293.1499938964844,280.3500061035156,34511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442485928535461,1.0,0.0,0.0,3.6091113090515137,3.609134435653688,8.691481525602285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.4951171875,0.0,1477.1375732421875,1895.4371337890625,0.0,2881.4345703125,0.8950219750404358,1.0,0.0,3.0,1.0,0.0
18178080,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9724755883216858,0.3349091410636902,0.3009984493255615,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.9868177771568298,0.351988136768341,0.3329346776008606,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9990000128746032,0.4006304740905761,0.2590631544589996,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9294792413711548,0.295270562171936,0.2797146141529083,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8414943814277649,0.2207511067390442,0.9948436617851256,285.1340637207031,284.95001220703125,297.79620361328125,292.43707275390625,297.5481872558594,297.3944702148437,285.1324768066406,1.0,0.467863529920578,0.5331805944442749,0.5331805944442749,1.0,1.0,-2.602174997329712,0.9971949458122252,1.6049801111221311,0.4091281294822693,0.909185230731964,0.909185230731964,0.0,77.0578384399414,101.0,45428.58203125,0.0,1343.4324951171875,1.0,280.65728759765625,283.6692810058594,295.4981384277344,298.4539794921875,293.1499938964844,293.1499938964844,280.3500061035156,34511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442485928535461,1.0,0.0,0.0,3.6091113090515137,3.609134435653688,8.691481525602285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.4951171875,0.0,1477.1375732421875,1895.4371337890625,0.0,2881.4345703125,0.8950219750404358,1.0,0.0,3.0,1.0,0.0
18178140,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9541612863540648,0.3369247019290924,0.3031789660453796,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9706976413726808,0.3544756472110748,0.3356669545173645,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.4020223319530487,0.2759162485599518,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9098795652389526,0.2971071302890777,0.2818246185779571,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8265106678009033,0.2215865850448608,1.000333309173584,284.9524230957031,284.95001220703125,297.8517150878906,292.46148681640625,297.56011962890625,297.3803405761719,284.9527893066406,1.0,0.4769982397556305,0.5297181010246277,0.5297181010246277,1.0,1.0,-2.637444019317627,1.0073950290679932,1.6300489902496338,0.4111670255661011,0.9017483592033386,0.9017483592033386,0.0,82.67204284667969,119.0,47112.0703125,0.0,1414.6966552734375,1.0,280.3572692871094,283.4582214355469,295.52642822265625,298.5995788574219,293.1499938964844,293.1499938964844,280.04998779296875,35461.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860196053981781,1.0,0.0,0.0,3.632255077362061,3.632278680801392,8.803309015092964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.23046875,0.0,1509.505615234375,1895.4371337890625,0.0,3030.84375,0.9008605480194092,1.0,0.0,3.0,1.0,0.0
18178200,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9541612863540648,0.3369247019290924,0.3031789660453796,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9706976413726808,0.3544756472110748,0.3356669545173645,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.4020223319530487,0.2759162485599518,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9098795652389526,0.2971071302890777,0.2818246185779571,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8265106678009033,0.2215865850448608,1.000333309173584,284.9524230957031,284.95001220703125,297.8517150878906,292.46148681640625,297.56011962890625,297.3803405761719,284.9527893066406,1.0,0.4769982397556305,0.5297181010246277,0.5297181010246277,1.0,1.0,-2.637444019317627,1.0073950290679932,1.6300489902496338,0.4111670255661011,0.9017483592033386,0.9017483592033386,0.0,82.67204284667969,119.0,47112.0703125,0.0,1414.6966552734375,1.0,280.3572692871094,283.4582214355469,295.52642822265625,298.5995788574219,293.1499938964844,293.1499938964844,280.04998779296875,35461.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860196053981781,1.0,0.0,0.0,3.632255077362061,3.632278680801392,8.803309015092964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.23046875,0.0,1509.505615234375,1895.4371337890625,0.0,3030.84375,0.9008605480194092,1.0,0.0,3.0,1.0,0.0
18178260,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9039696455001832,0.3383727669715881,0.3050732016563415,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9213359355926514,0.3563457429409027,0.3380701839923858,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.9617823958396912,0.3987394571304321,0.2799448668956756,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8663869500160217,0.2983243465423584,0.2836188375949859,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7878305315971375,0.2217986136674881,1.004383563995361,284.78814697265625,284.95001220703125,297.9076538085937,292.48663330078125,297.5672302246094,297.3575439453125,284.7870483398437,1.0,0.4884990155696869,0.5286211371421814,0.5286211371421814,1.0,1.0,-2.652477979660034,1.0120971202850342,1.640380859375,0.4127217531204223,0.8841301202774048,0.8841301202774048,0.0,96.15949249267578,137.0,48503.78515625,0.0,1496.9044189453125,1.0,280.0584716796875,283.2668762207031,295.5379638671875,298.7073059082031,293.1499938964844,293.1499938964844,280.3500061035156,36553.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729506134986877,1.0,0.0,0.0,3.615343570709229,3.61536717414856,8.721524977772788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.677734375,0.0,1499.0557861328125,1895.4371337890625,0.0,3150.4873046875,0.8978239297866821,1.0,0.0,3.0,1.0,0.0
18178320,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9039696455001832,0.3383727669715881,0.3050732016563415,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9213359355926514,0.3563457429409027,0.3380701839923858,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.9617823958396912,0.3987394571304321,0.2799448668956756,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8663869500160217,0.2983243465423584,0.2836188375949859,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7878305315971375,0.2217986136674881,1.004383563995361,284.78814697265625,284.95001220703125,297.9076538085937,292.48663330078125,297.5672302246094,297.3575439453125,284.7870483398437,1.0,0.4884990155696869,0.5286211371421814,0.5286211371421814,1.0,1.0,-2.652477979660034,1.0120971202850342,1.640380859375,0.4127217531204223,0.8841301202774048,0.8841301202774048,0.0,96.15949249267578,137.0,48503.78515625,0.0,1496.9044189453125,1.0,280.0584716796875,283.2668762207031,295.5379638671875,298.7073059082031,293.1499938964844,293.1499938964844,280.3500061035156,36553.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729506134986877,1.0,0.0,0.0,3.615343570709229,3.61536717414856,8.721524977772788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.677734375,0.0,1499.0557861328125,1895.4371337890625,0.0,3150.4873046875,0.8978239297866821,1.0,0.0,3.0,1.0,0.0
18178380,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8821445107460022,0.3396933376789093,0.3062520921230316,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.897770345211029,0.357712984085083,0.3394513726234436,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9347859621047974,0.3981497883796692,0.2793864607810974,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8463720679283142,0.2992475628852844,0.2846236824989319,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7685123085975647,0.2220469415187835,1.0064016580581665,284.94097900390625,284.95001220703125,297.9391784667969,292.5009765625,297.5760498046875,297.3523864746094,284.9504699707031,1.0,0.4954062104225158,0.5280068516731262,0.5280068516731262,1.0,1.0,-2.660536050796509,1.01466166973114,1.6458743810653689,0.4133172333240509,0.8907496929168701,0.8907496929168701,0.0,104.57649993896484,137.0,47545.38671875,0.0,1544.9835205078125,1.0,280.3119506835937,283.4446716308594,295.470947265625,298.4839782714844,293.1499938964844,293.1499938964844,280.3500061035156,36183.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656366467475891,1.0,0.0,0.0,3.609614372253418,3.609638214111328,8.693905897416698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.150390625,0.0,1490.0557861328125,1895.4371337890625,0.0,3081.878173828125,0.8966066837310791,1.0,0.0,3.0,1.0,0.0
18178440,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8680238127708435,0.3411420285701751,0.3076483607292175,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.883110523223877,0.3591141402721405,0.3408986330032348,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9162022471427916,0.3983912467956543,0.2795308530330658,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8335461616516113,0.3002507090568542,0.2857150733470917,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7559973001480103,0.222456157207489,1.009033441543579,284.9888000488281,284.95001220703125,297.96405029296875,292.5123291015625,297.585693359375,297.352783203125,284.99127197265625,1.0,0.5010893940925598,0.5275242328643799,0.5275242328643799,1.0,1.0,-2.6685950756073,1.0174145698547363,1.6511805057525637,0.4141325354576111,0.8945464491844177,0.8945464491844177,0.0,111.28923034667967,155.0,47586.296875,0.0,1586.7432861328125,1.0,280.3418884277344,283.4834289550781,295.4806213378906,298.5193786621094,293.1499938964844,293.1499938964844,280.6499938964844,35843.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624634742736816,1.0,0.0,0.0,3.616024494171143,3.6160480976104736,8.724811095817131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.76416015625,0.0,1494.535888671875,1895.4371337890625,0.0,3052.111083984375,0.8976294994354248,1.0,0.0,3.0,1.0,0.0
18178500,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8543701171875,0.3429933488368988,0.3094427585601806,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.868750810623169,0.3609043955802917,0.3427450060844421,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.8991645574569702,0.3990935385227203,0.2800482213497162,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.8209611773490906,0.3015633523464203,0.2871309220790863,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.7439408302307129,0.2230668365955352,1.0127102136611938,285.1391906738281,284.95001220703125,297.9924011230469,292.5253601074219,297.59814453125,297.3554382324219,285.1505432128906,1.0,0.5078179836273193,0.5269757509231567,0.5269757509231567,1.0,1.0,-2.679707288742065,1.0213724374771118,1.658334732055664,0.4154786169528961,0.9080674648284912,0.9080674648284912,0.0,119.04490661621094,155.0,46713.66796875,0.0,1637.8701171875,1.0,280.5992126464844,283.6551208496094,295.4620666503906,298.38232421875,293.1499938964844,293.1499938964844,280.6499938964844,35270.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544901609420776,1.0,0.0,0.0,3.630881309509277,3.630905151367188,8.796652082310175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.21728515625,0.0,1506.5755615234375,1895.4371337890625,0.0,2977.343505859375,0.900759756565094,1.0,0.0,3.0,1.0,0.0
18178560,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8429269790649414,0.3450396656990051,0.3114942908287048,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.8566060066223145,0.3628950715065002,0.3448386490345001,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8852161169052124,0.4001520872116089,0.2808990478515625,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.8097734451293945,0.3030537962913513,0.2887623608112335,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7337875962257385,0.2238361090421676,1.0172511339187622,285.199951171875,284.95001220703125,298.0209045410156,292.5384826660156,297.6119689941406,297.3602905273437,285.2015075683594,1.0,0.5148258209228516,0.5263683199882507,0.5263683199882507,1.0,1.0,-2.693124532699585,1.0262269973754885,1.6668976545333862,0.4172110855579376,0.9196400046348572,0.9196400046348572,0.0,126.8838882446289,158.0,46853.94921875,0.0,1693.1424560546875,1.0,280.6434326171875,283.7024230957031,295.4969787597656,298.4690246582031,293.1499938964844,293.1499938964844,280.3500061035156,34763.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513182401657104,1.0,0.0,0.0,3.658578395843506,3.658602237701416,8.931368711273535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.544921875,0.0,1533.4578857421875,1895.4371337890625,0.0,2947.619384765625,0.90642911195755,1.0,0.0,3.0,1.0,0.0
18178620,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8296049237251282,0.3476342260837555,0.3146599233150482,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8427267074584961,0.3658656775951385,0.3483815789222717,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8684408068656921,0.4011282920837402,0.282166838645935,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7956513166427612,0.3051762580871582,0.2914627194404602,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7216192483901978,0.2247454524040222,1.0243127346038818,285.02606201171875,284.95001220703125,298.0782775878906,292.5648803710937,297.6311950683594,297.3564147949219,285.025146484375,1.0,0.5244725346565247,0.5251534581184387,0.5251534581184387,1.0,1.0,-2.7144522666931152,1.0335023403167725,1.6809499263763428,0.4197077751159668,0.9177938103675842,0.9177938103675842,0.0,137.9620819091797,146.0,48435.03125,0.0,1775.6805419921875,1.0,280.3565673828125,283.4974670410156,295.61004638671875,298.7491455078125,293.1499938964844,293.1499938964844,280.04998779296875,35304.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645203113555908,1.0,0.0,0.0,3.688490390777588,3.688514709472656,9.07800881577714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.10107421875,0.0,1571.154296875,1895.4371337890625,0.0,3071.405517578125,0.9133762717247008,1.0,0.0,3.0,1.0,0.0
18178680,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8296049237251282,0.3476342260837555,0.3146599233150482,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8427267074584961,0.3658656775951385,0.3483815789222717,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8684408068656921,0.4011282920837402,0.282166838645935,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7956513166427612,0.3051762580871582,0.2914627194404602,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7216192483901978,0.2247454524040222,1.0243127346038818,285.02606201171875,284.95001220703125,298.0782775878906,292.5648803710937,297.6311950683594,297.3564147949219,285.025146484375,1.0,0.5244725346565247,0.5251534581184387,0.5251534581184387,1.0,1.0,-2.7144522666931152,1.0335023403167725,1.6809499263763428,0.4197077751159668,0.9177938103675842,0.9177938103675842,0.0,137.9620819091797,146.0,48435.03125,0.0,1775.6805419921875,1.0,280.3565673828125,283.4974670410156,295.61004638671875,298.7491455078125,293.1499938964844,293.1499938964844,280.04998779296875,35304.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645203113555908,1.0,0.0,0.0,3.688490390777588,3.688514709472656,9.07800881577714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.10107421875,0.0,1571.154296875,1895.4371337890625,0.0,3071.405517578125,0.9133762717247008,1.0,0.0,3.0,1.0,0.0
18178740,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8273846507072449,0.3489886522293091,0.3161602616310119,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8407658934593201,0.3677916526794433,0.3504840135574341,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8646556735038757,0.4009170830249786,0.2822501361370086,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7932959198951721,0.3063550591468811,0.2928499579429626,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7189652323722839,0.2248629778623581,1.02605140209198,284.8397827148437,284.95001220703125,298.1361999511719,292.5913391113281,297.6432800292969,297.3410339355469,284.839111328125,1.0,0.526762068271637,0.5239386558532715,0.5239386558532715,1.0,1.0,-2.722649574279785,1.035125494003296,1.6875239610671997,0.4194560945034027,0.9027740359306335,0.9027740359306335,0.0,140.6913299560547,134.0,49749.41796875,0.0,1800.637451171875,1.0,280.0569152832031,283.28759765625,295.6421813964844,298.8855895996094,293.1499938964844,293.1499938964844,279.75,36265.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776988387107849,1.0,0.0,0.0,3.682305574417114,3.682329893112183,9.047590765476344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.212890625,0.0,1571.4144287109375,1895.4371337890625,0.0,3195.01123046875,0.9126076698303224,1.0,0.0,3.0,1.0,0.0
18178800,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8273846507072449,0.3489886522293091,0.3161602616310119,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8407658934593201,0.3677916526794433,0.3504840135574341,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8646556735038757,0.4009170830249786,0.2822501361370086,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7932959198951721,0.3063550591468811,0.2928499579429626,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7189652323722839,0.2248629778623581,1.02605140209198,284.8397827148437,284.95001220703125,298.1361999511719,292.5913391113281,297.6432800292969,297.3410339355469,284.839111328125,1.0,0.526762068271637,0.5239386558532715,0.5239386558532715,1.0,1.0,-2.722649574279785,1.035125494003296,1.6875239610671997,0.4194560945034027,0.9027740359306335,0.9027740359306335,0.0,140.6913299560547,134.0,49749.41796875,0.0,1800.637451171875,1.0,280.0569152832031,283.28759765625,295.6421813964844,298.8855895996094,293.1499938964844,293.1499938964844,279.75,36265.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776988387107849,1.0,0.0,0.0,3.682305574417114,3.682329893112183,9.047590765476344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.212890625,0.0,1571.4144287109375,1895.4371337890625,0.0,3195.01123046875,0.9126076698303224,1.0,0.0,3.0,1.0,0.0
18178860,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8322417736053467,0.3499448895454407,0.3169631659984588,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8461629152297974,0.3692784607410431,0.3518415093421936,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8688739538192749,0.4002678096294403,0.2817652225494385,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.7983687520027161,0.3071056306362152,0.2935166358947754,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.7223351001739502,0.2245775312185287,1.0245755910873413,284.66949462890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6536560058594,297.3228454589844,284.6699523925781,1.0,0.5247626304626465,0.5226396918296814,0.5226396918296814,1.0,1.0,-2.7236952781677246,1.0335519313812256,1.6901432275772097,0.4175253212451935,0.8768511414527893,0.8768511414527893,0.0,137.76058959960938,122.0,50765.5703125,0.0,1788.6116943359375,1.0,279.7569580078125,283.0984191894531,295.6535949707031,298.9667053222656,293.1499938964844,293.1499938964844,280.04998779296875,37492.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871816396713257,1.0,0.0,0.0,3.630816221237183,3.630840301513672,8.796336032901308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.87548828125,0.0,1523.035400390625,1895.4371337890625,0.0,3283.841064453125,0.9019367694854736,1.0,0.0,3.0,1.0,0.0
18178920,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8322417736053467,0.3499448895454407,0.3169631659984588,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8461629152297974,0.3692784607410431,0.3518415093421936,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8688739538192749,0.4002678096294403,0.2817652225494385,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.7983687520027161,0.3071056306362152,0.2935166358947754,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.7223351001739502,0.2245775312185287,1.0245755910873413,284.66949462890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6536560058594,297.3228454589844,284.6699523925781,1.0,0.5247626304626465,0.5226396918296814,0.5226396918296814,1.0,1.0,-2.7236952781677246,1.0335519313812256,1.6901432275772097,0.4175253212451935,0.8768511414527893,0.8768511414527893,0.0,137.76058959960938,122.0,50765.5703125,0.0,1788.6116943359375,1.0,279.7569580078125,283.0984191894531,295.6535949707031,298.9667053222656,293.1499938964844,293.1499938964844,280.04998779296875,37492.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871816396713257,1.0,0.0,0.0,3.630816221237183,3.630840301513672,8.796336032901308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.87548828125,0.0,1523.035400390625,1895.4371337890625,0.0,3283.841064453125,0.9019367694854736,1.0,0.0,3.0,1.0,0.0
18178980,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.844968318939209,0.352551519870758,0.3184985220432281,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8595868945121765,0.3719462454319,0.3536427021026611,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8817415237426758,0.4011383652687073,0.2817719876766205,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8111150860786438,0.3088336586952209,0.2944978177547455,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7319441437721252,0.2250210344791412,1.0238505601882937,284.8784484863281,284.95001220703125,298.2536926269531,292.6439514160156,297.6750183105469,297.3219909667969,284.88140869140625,1.0,0.5204464793205261,0.5213407874107361,0.5213407874107361,1.0,1.0,-2.728008985519409,1.0333759784698486,1.69463312625885,0.4160741567611694,0.8803562521934509,0.8803562521934509,0.0,130.46051025390625,110.0,49538.69140625,0.0,1761.170654296875,1.0,280.0406799316406,283.32574462890625,295.6020202636719,298.76531982421875,293.1499938964844,293.1499938964844,280.3500061035156,36720.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745469450950623,1.0,0.0,0.0,3.598682403564453,3.598706007003784,8.641325166536262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.38330078125,0.0,1482.13623046875,1895.4371337890625,0.0,3165.458251953125,0.8943783640861511,1.0,0.0,3.0,1.0,0.0
18179040,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.844968318939209,0.352551519870758,0.3184985220432281,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8595868945121765,0.3719462454319,0.3536427021026611,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8817415237426758,0.4011383652687073,0.2817719876766205,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8111150860786438,0.3088336586952209,0.2944978177547455,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7319441437721252,0.2250210344791412,1.0238505601882937,284.8784484863281,284.95001220703125,298.2536926269531,292.6439514160156,297.6750183105469,297.3219909667969,284.88140869140625,1.0,0.5204464793205261,0.5213407874107361,0.5213407874107361,1.0,1.0,-2.728008985519409,1.0333759784698486,1.69463312625885,0.4160741567611694,0.8803562521934509,0.8803562521934509,0.0,130.46051025390625,110.0,49538.69140625,0.0,1761.170654296875,1.0,280.0406799316406,283.32574462890625,295.6020202636719,298.76531982421875,293.1499938964844,293.1499938964844,280.3500061035156,36720.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745469450950623,1.0,0.0,0.0,3.598682403564453,3.598706007003784,8.641325166536262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.38330078125,0.0,1482.13623046875,1895.4371337890625,0.0,3165.458251953125,0.8943783640861511,1.0,0.0,3.0,1.0,0.0
18179100,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8549241423606873,0.3543910384178161,0.3197951018810272,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8699759244918823,0.3737580776214599,0.3549955487251282,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8919951319694519,0.4021375775337219,0.2821883261203766,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8202900290489197,0.3101183474063873,0.2953738868236542,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7395505905151367,0.2256045639514923,1.0249602794647217,285.033203125,284.95001220703125,298.283447265625,292.6568908691406,297.68927001953125,297.3271179199219,285.04443359375,1.0,0.5179749131202698,0.5206912755966187,0.5206912755966187,1.0,1.0,-2.7340755462646484,1.0349448919296265,1.699130654335022,0.4161625504493713,0.8905780911445618,0.8905780911445618,0.0,125.54315185546876,110.0,48543.61328125,0.0,1747.34326171875,1.0,280.2983703613281,283.50262451171875,295.58544921875,298.6215209960937,293.1499938964844,293.1499938964844,280.3500061035156,36079.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658663034439087,1.0,0.0,0.0,3.598585367202759,3.5986087322235107,8.640858482067415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.6552734375,0.0,1477.3028564453125,1895.4371337890625,0.0,3084.032470703125,0.8941466808319092,1.0,0.0,3.0,1.0,0.0
18179160,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8674069046974182,0.3564576208591461,0.3213599026203155,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8829066157341003,0.3758047521114349,0.3566085398197174,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9047695398330688,0.4034093022346496,0.2828327715396881,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8312779664993286,0.311615526676178,0.2964779734611511,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7491824626922607,0.2263853400945663,1.0270099639892578,285.095458984375,284.95001220703125,298.3133544921875,292.6697082519531,297.704833984375,297.3341979980469,285.09716796875,1.0,0.5154476761817932,0.5201995372772217,0.5201995372772217,1.0,1.0,-2.74245548248291,1.0377273559570312,1.7047282457351685,0.4169535636901855,0.8987466096878052,0.8987466096878052,0.0,120.06944274902344,98.0,48572.76171875,0.0,1734.293701171875,1.0,280.34307861328125,283.5535888671875,295.62060546875,298.7024230957031,293.1499938964844,293.1499938964844,280.6499938964844,35499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619591593742371,1.0,0.0,0.0,3.613272666931152,3.613296031951904,8.711535883776378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.74658203125,0.0,1488.9813232421875,1895.4371337890625,0.0,3047.38037109375,0.8968163132667542,1.0,0.0,3.0,1.0,0.0
18179220,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.8994072079658508,0.3608403205871582,0.3247364461421966,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.9164466857910156,0.3802383840084076,0.3601806759834289,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.9404683709144592,0.4063269793987274,0.2844102084636688,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8594299554824829,0.3149245679378509,0.2990047931671142,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7746633291244507,0.2282694578170776,1.0326344966888428,285.2891540527344,284.95001220703125,298.3736267089844,292.6949157714844,297.7374572753906,297.35028076171875,285.2901916503906,1.0,0.5103486180305481,0.5192160606384277,0.5192160606384277,1.0,1.0,-2.7624940872192383,1.0446988344192505,1.7177952527999878,0.4192641973495483,0.9292579889297484,0.9292579889297484,0.0,108.37616729736328,86.0,47845.58203125,0.0,1709.289794921875,1.0,280.642822265625,283.756103515625,295.6596374511719,298.6919860839844,293.1499938964844,293.1499938964844,280.3500061035156,34356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525585532188416,1.0,0.0,0.0,3.6717066764831534,3.671730518341065,8.995581310955458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.34228515625,0.0,1545.0826416015625,1895.4371337890625,0.0,2959.240234375,0.9090927839279176,1.0,0.0,3.0,1.0,0.0
18179280,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.8994072079658508,0.3608403205871582,0.3247364461421966,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.9164466857910156,0.3802383840084076,0.3601806759834289,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.9404683709144592,0.4063269793987274,0.2844102084636688,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8594299554824829,0.3149245679378509,0.2990047931671142,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7746633291244507,0.2282694578170776,1.0326344966888428,285.2891540527344,284.95001220703125,298.3736267089844,292.6949157714844,297.7374572753906,297.35028076171875,285.2901916503906,1.0,0.5103486180305481,0.5192160606384277,0.5192160606384277,1.0,1.0,-2.7624940872192383,1.0446988344192505,1.7177952527999878,0.4192641973495483,0.9292579889297484,0.9292579889297484,0.0,108.37616729736328,86.0,47845.58203125,0.0,1709.289794921875,1.0,280.642822265625,283.756103515625,295.6596374511719,298.6919860839844,293.1499938964844,293.1499938964844,280.3500061035156,34356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525585532188416,1.0,0.0,0.0,3.6717066764831534,3.671730518341065,8.995581310955458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.34228515625,0.0,1545.0826416015625,1895.4371337890625,0.0,2959.240234375,0.9090927839279176,1.0,0.0,3.0,1.0,0.0
