time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179340,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9410843849182128,0.3636058866977691,0.3272716999053955,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9594458937644958,0.3835866451263428,0.3632542192935943,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9790582656860352,0.4078370928764343,0.2854816615581512,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8949373960494995,0.3173201084136963,0.3011316657066345,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8063179850578308,0.2295162379741668,1.0372161865234375,285.1055603027344,284.95001220703125,298.4345703125,292.7193603515625,297.7602233886719,297.3504333496094,285.10369873046875,1.0,0.5049929618835449,0.5182325839996338,0.5182325839996338,1.0,1.0,-2.7785959243774414,1.0499446392059326,1.7286514043807983,0.4209315180778503,0.9322439432144164,0.9322439432144164,0.0,97.12799835205078,89.0,49456.65625,0.0,1680.111083984375,1.0,280.3585510253906,283.5419616699219,295.7672119140625,298.97174072265625,293.1499938964844,293.1499938964844,280.04998779296875,34854.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665907979011536,1.0,0.0,0.0,3.7178776264190674,3.717902183532715,9.223239203492994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.75244140625,0.0,1601.2784423828125,1895.4371337890625,0.0,3090.828857421875,0.9196841716766356,1.0,0.0,3.0,1.0,0.0
18179400,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9410843849182128,0.3636058866977691,0.3272716999053955,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9594458937644958,0.3835866451263428,0.3632542192935943,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9790582656860352,0.4078370928764343,0.2854816615581512,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8949373960494995,0.3173201084136963,0.3011316657066345,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8063179850578308,0.2295162379741668,1.0372161865234375,285.1055603027344,284.95001220703125,298.4345703125,292.7193603515625,297.7602233886719,297.3504333496094,285.10369873046875,1.0,0.5049929618835449,0.5182325839996338,0.5182325839996338,1.0,1.0,-2.7785959243774414,1.0499446392059326,1.7286514043807983,0.4209315180778503,0.9322439432144164,0.9322439432144164,0.0,97.12799835205078,89.0,49456.65625,0.0,1680.111083984375,1.0,280.3585510253906,283.5419616699219,295.7672119140625,298.97174072265625,293.1499938964844,293.1499938964844,280.04998779296875,34854.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665907979011536,1.0,0.0,0.0,3.7178776264190674,3.717902183532715,9.223239203492994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.75244140625,0.0,1601.2784423828125,1895.4371337890625,0.0,3090.828857421875,0.9196841716766356,1.0,0.0,3.0,1.0,0.0
18179460,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.960725724697113,0.3649866282939911,0.328570157289505,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9779094457626344,0.385746031999588,0.3653328418731689,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9935286045074464,0.4078862369060516,0.2855864763259887,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9130735397338868,0.3186333179473877,0.3024019002914428,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8205048441886902,0.2298453450202942,1.0387396812438965,284.905517578125,284.95001220703125,298.4961853027344,292.7428894042969,297.7743835449219,297.3370056152344,284.9045104980469,1.0,0.5034189224243164,0.5168406963348389,0.5168406963348389,1.0,1.0,-2.7861428260803223,1.050891637802124,1.7352511882781982,0.4201377928256988,0.92106431722641,0.92106431722641,0.0,92.73404693603516,107.0,50869.7890625,0.0,1670.4852294921875,1.0,280.05645751953125,283.3182373046875,295.7958679199219,299.1099548339844,293.1499938964844,293.1499938964844,279.75,35771.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801767826080322,1.0,0.0,0.0,3.7299609184265137,3.72998571395874,9.28328915961174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.36083984375,0.0,1622.2149658203125,1895.4371337890625,0.0,3218.237548828125,0.9229578375816344,1.0,0.0,3.0,1.0,0.0
18179520,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.960725724697113,0.3649866282939911,0.328570157289505,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9779094457626344,0.385746031999588,0.3653328418731689,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9935286045074464,0.4078862369060516,0.2855864763259887,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9130735397338868,0.3186333179473877,0.3024019002914428,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8205048441886902,0.2298453450202942,1.0387396812438965,284.905517578125,284.95001220703125,298.4961853027344,292.7428894042969,297.7743835449219,297.3370056152344,284.9045104980469,1.0,0.5034189224243164,0.5168406963348389,0.5168406963348389,1.0,1.0,-2.7861428260803223,1.050891637802124,1.7352511882781982,0.4201377928256988,0.92106431722641,0.92106431722641,0.0,92.73404693603516,107.0,50869.7890625,0.0,1670.4852294921875,1.0,280.05645751953125,283.3182373046875,295.7958679199219,299.1099548339844,293.1499938964844,293.1499938964844,279.75,35771.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801767826080322,1.0,0.0,0.0,3.7299609184265137,3.72998571395874,9.28328915961174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.36083984375,0.0,1622.2149658203125,1895.4371337890625,0.0,3218.237548828125,0.9229578375816344,1.0,0.0,3.0,1.0,0.0
18179580,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9519211649894714,0.3655198514461517,0.329256147146225,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9703623056411744,0.3867805302143097,0.3665142655372619,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9860729575157166,0.4075198173522949,0.2854984998703003,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.9045485258102416,0.3191342353820801,0.3030772805213928,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.8133845329284668,0.229730874300003,1.039158821105957,284.7435607910156,284.95001220703125,298.5360107421875,292.75738525390625,297.7818298339844,297.32574462890625,284.73895263671875,1.0,0.5059536099433899,0.5159499049186707,0.5159499049186707,1.0,1.0,-2.789597272872925,1.0508910417556765,1.7387062311172483,0.4192988872528076,0.904956877231598,0.904956877231598,0.0,95.2760238647461,107.0,52028.26953125,0.0,1687.7196044921875,1.0,279.7773132324219,283.1322631835937,295.8197021484375,299.2450561523437,293.1499938964844,293.1499938964844,279.75,36571.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888844847679138,1.0,0.0,0.0,3.716015100479126,3.716039896011353,9.214001011059736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.8369140625,0.0,1612.2159423828125,1895.4371337890625,0.0,3299.773681640625,0.9202122688293456,1.0,0.0,3.0,1.0,0.0
18179640,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.9415445923805236,0.3657664060592651,0.3295658230781555,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.9610729813575744,0.3872976005077362,0.3671119213104248,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.9772706627845764,0.4072470068931579,0.2853870391845703,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.8954868912696838,0.3193453550338745,0.3033953607082367,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.8052597045898438,0.229588508605957,1.0391361713409424,284.7269592285156,284.95001220703125,298.5585327148437,292.76531982421875,297.7858581542969,297.3190612792969,284.72705078125,1.0,0.5080923438072205,0.5154488682746887,0.5154488682746887,1.0,1.0,-2.7909088134765625,1.050618290901184,1.740290641784668,0.4187022447586059,0.8986465930938721,0.8986465930938721,0.0,98.1056900024414,125.0,52044.1328125,0.0,1703.1480712890625,1.0,279.75653076171875,283.1185913085937,295.8039245605469,299.1960144042969,293.1499938964844,293.1499938964844,279.45001220703125,36903.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901705741882324,1.0,0.0,0.0,3.700191020965576,3.7002158164978014,9.135695222539652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.896484375,0.0,1596.584228515625,1895.4371337890625,0.0,3311.802734375,0.9170297980308532,1.0,0.0,3.0,1.0,0.0
18179700,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028747558594,0.924294412136078,0.3660689294338226,0.3300687968730926,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.9448643326759338,0.3879711031913757,0.3679844439029693,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.961574912071228,0.4068290293216705,0.2852750122547149,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.8809667229652405,0.3195874392986297,0.3038629293441772,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60595703125,0.7917640209197998,0.2293316274881363,1.0391242504119873,284.602294921875,284.95001220703125,298.5899658203125,292.77606201171875,297.7915954589844,297.3100891113281,284.594482421875,1.0,0.5117563009262085,0.5147529244422913,0.5147529244422913,1.0,1.0,-2.792975187301636,1.0503389835357666,1.7426362037658691,0.4179160892963409,0.8811064958572388,0.8811064958572388,0.0,103.0846176147461,125.0,53025.0234375,0.0,1729.9637451171875,1.0,279.49871826171875,282.9680480957031,295.82830810546875,299.33660888671875,293.1499938964844,293.1499938964844,279.45001220703125,37594.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960407376289368,1.0,0.0,0.0,3.668646335601807,3.668670892715454,8.98059283827024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.59912109375,0.0,1566.004638671875,1895.4371337890625,0.0,3366.650634765625,0.9102380275726318,1.0,0.0,3.0,1.0,0.0
18179760,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768737792969,0.9059208035469056,0.3663048446178436,0.3304966986179352,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.576904296875,0.926024615764618,0.3885779082775116,0.3687953352928161,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769348144531,0.9425087571144104,0.4063486158847809,0.2851130366325378,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.8653332591056824,0.3197553753852844,0.3042700886726379,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.7770885825157166,0.2289954870939254,1.038843035697937,284.57696533203125,284.95001220703125,298.62158203125,292.7864685058594,297.797119140625,297.30047607421875,284.57867431640625,1.0,0.5160058736801147,0.5142030119895935,0.5142030119895935,1.0,1.0,-2.7944211959838867,1.0500184297561646,1.7444027662277222,0.4172390401363373,0.867219090461731,0.867219090461731,0.0,109.14895629882812,143.0,52961.6484375,0.0,1761.0465087890625,1.0,279.4563903808594,282.9495544433594,295.81304931640625,299.2651672363281,293.1499938964844,293.1499938964844,279.75,38224.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974706530570984,1.0,0.0,0.0,3.6213438510894775,3.621367931365967,8.750499205234519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.4599609375,0.0,1518.033203125,1895.4371337890625,0.0,3379.99560546875,0.9003381133079529,1.0,0.0,3.0,1.0,0.0
18179820,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8771637678146362,0.3686073124408722,0.3324900269508362,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8949306607246399,0.3911525905132293,0.3712812662124634,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.907613217830658,0.4070129990577698,0.2855651080608368,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8391039371490479,0.3211759626865387,0.3057591021060943,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7521339654922485,0.2291266322135925,1.0405454635620115,284.8080139160156,284.95001220703125,298.6853942871094,292.80615234375,297.8202209472656,297.2999572753906,284.8118591308594,1.0,0.5260696411132812,0.5131032466888428,0.5131032466888428,1.0,1.0,-2.804169178009033,1.0523170232772827,1.751852035522461,0.4171273410320282,0.866815984249115,0.866815984249115,0.0,122.3979034423828,161.0,51654.32421875,0.0,1839.2896728515625,1.0,279.740478515625,283.19696044921875,295.76251220703125,299.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,37349.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846038579940796,1.0,0.0,0.0,3.5649986267089844,3.5650219917297363,8.480315614178835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.55615234375,0.0,1450.5006103515625,1895.4371337890625,0.0,3259.70947265625,0.8873499631881714,1.0,0.0,3.0,1.0,0.0
18179880,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8771637678146362,0.3686073124408722,0.3324900269508362,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8949306607246399,0.3911525905132293,0.3712812662124634,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.907613217830658,0.4070129990577698,0.2855651080608368,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8391039371490479,0.3211759626865387,0.3057591021060943,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7521339654922485,0.2291266322135925,1.0405454635620115,284.8080139160156,284.95001220703125,298.6853942871094,292.80615234375,297.8202209472656,297.2999572753906,284.8118591308594,1.0,0.5260696411132812,0.5131032466888428,0.5131032466888428,1.0,1.0,-2.804169178009033,1.0523170232772827,1.751852035522461,0.4171273410320282,0.866815984249115,0.866815984249115,0.0,122.3979034423828,161.0,51654.32421875,0.0,1839.2896728515625,1.0,279.740478515625,283.19696044921875,295.76251220703125,299.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,37349.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846038579940796,1.0,0.0,0.0,3.5649986267089844,3.5650219917297363,8.480315614178835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.55615234375,0.0,1450.5006103515625,1895.4371337890625,0.0,3259.70947265625,0.8873499631881714,1.0,0.0,3.0,1.0,0.0
18179940,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8553718328475952,0.372228592634201,0.3360168039798736,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8721274137496948,0.394950658082962,0.3751496970653534,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8827856183052063,0.4090618193149566,0.2871870994567871,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8190686702728271,0.3236197233200073,0.3083909153938293,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7334175109863281,0.2301330864429474,1.0467158555984497,285.0398254394531,284.95001220703125,298.75,292.8241882324219,297.8518981933594,297.3124694824219,285.0423889160156,1.0,0.5380345582962036,0.5120034217834473,0.5120034217834473,1.0,1.0,-2.8255774974823,1.0595014095306396,1.7660760879516602,0.4193939566612243,0.8820729851722717,0.8820729851722717,0.0,136.5499267578125,179.0,50661.90234375,0.0,1940.9708251953125,1.0,280.0419616699219,283.43731689453125,295.7779846191406,298.9914245605469,293.1499938964844,293.1499938964844,280.3500061035156,35956.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725539445877075,1.0,0.0,0.0,3.5621683597564697,3.5621917247772217,8.466856229460973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.29248046875,0.0,1437.309326171875,1895.4371337890625,0.0,3146.7666015625,0.8857535123825073,1.0,0.0,3.0,1.0,0.0
18180000,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8553718328475952,0.372228592634201,0.3360168039798736,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8721274137496948,0.394950658082962,0.3751496970653534,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8827856183052063,0.4090618193149566,0.2871870994567871,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8190686702728271,0.3236197233200073,0.3083909153938293,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7334175109863281,0.2301330864429474,1.0467158555984497,285.0398254394531,284.95001220703125,298.75,292.8241882324219,297.8518981933594,297.3124694824219,285.0423889160156,1.0,0.5380345582962036,0.5120034217834473,0.5120034217834473,1.0,1.0,-2.8255774974823,1.0595014095306396,1.7660760879516602,0.4193939566612243,0.8820729851722717,0.8820729851722717,0.0,136.5499267578125,179.0,50661.90234375,0.0,1940.9708251953125,1.0,280.0419616699219,283.43731689453125,295.7779846191406,298.9914245605469,293.1499938964844,293.1499938964844,280.3500061035156,35956.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725539445877075,1.0,0.0,0.0,3.5621683597564697,3.5621917247772217,8.466856229460973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.29248046875,0.0,1437.309326171875,1895.4371337890625,0.0,3146.7666015625,0.8857535123825073,1.0,0.0,3.0,1.0,0.0
18180060,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8373719453811646,0.3762185573577881,0.340066909790039,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.8531233668327332,0.3992580771446228,0.3796738386154175,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8619117140769958,0.411654382944107,0.2893360555171966,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.8008648753166199,0.3265103697776794,0.3115983009338379,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.7175682783126831,0.2315776795148849,1.0554802417755127,285.24371337890625,284.95001220703125,298.815673828125,292.8408203125,297.88604736328125,297.3284606933594,285.2451477050781,1.0,0.5512725114822388,0.5107099413871765,0.5107099413871765,1.0,1.0,-2.8528497219085693,1.0687845945358276,1.7840651273727417,0.422532707452774,0.9099419713020324,0.9099419713020324,0.0,151.94570922851562,182.0,49953.91015625,0.0,2059.842041015625,1.0,280.34234619140625,283.6473693847656,295.8088073730469,298.9737243652344,293.1499938964844,293.1499938964844,280.04998779296875,34621.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638900518417358,1.0,0.0,0.0,3.61054801940918,3.610571384429932,8.698403348716965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.5498046875,0.0,1479.51416015625,1895.4371337890625,0.0,3065.493408203125,0.8955849409103394,1.0,0.0,3.0,1.0,0.0
18180120,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8373719453811646,0.3762185573577881,0.340066909790039,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.8531233668327332,0.3992580771446228,0.3796738386154175,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8619117140769958,0.411654382944107,0.2893360555171966,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.8008648753166199,0.3265103697776794,0.3115983009338379,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.7175682783126831,0.2315776795148849,1.0554802417755127,285.24371337890625,284.95001220703125,298.815673828125,292.8408203125,297.88604736328125,297.3284606933594,285.2451477050781,1.0,0.5512725114822388,0.5107099413871765,0.5107099413871765,1.0,1.0,-2.8528497219085693,1.0687845945358276,1.7840651273727417,0.422532707452774,0.9099419713020324,0.9099419713020324,0.0,151.94570922851562,182.0,49953.91015625,0.0,2059.842041015625,1.0,280.34234619140625,283.6473693847656,295.8088073730469,298.9737243652344,293.1499938964844,293.1499938964844,280.04998779296875,34621.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638900518417358,1.0,0.0,0.0,3.61054801940918,3.610571384429932,8.698403348716965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.5498046875,0.0,1479.51416015625,1895.4371337890625,0.0,3065.493408203125,0.8955849409103394,1.0,0.0,3.0,1.0,0.0
18180180,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8267245888710022,0.3784792721271515,0.3430082201957702,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8423060774803162,0.4023883640766144,0.3834393620491028,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8494399785995483,0.4127744436264038,0.2907930612564087,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7895289063453674,0.3284060060977936,0.3141483068466186,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7071745991706848,0.2323194444179535,1.0620150566101074,285.0684814453125,284.95001220703125,298.88262939453125,292.8564453125,297.9097900390625,297.3274841308594,285.0672912597656,1.0,0.5603832006454468,0.5094164609909058,0.5094164609909058,1.0,1.0,-2.8735954761505127,1.0752336978912354,1.798361897468567,0.4245571792125702,0.910908818244934,0.910908818244934,0.0,163.07281494140625,170.0,51594.40625,0.0,2148.846435546875,1.0,280.0568542480469,283.4399108886719,295.9051513671875,299.2464904785156,293.1499938964844,293.1499938964844,279.75,35093.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777071833610535,1.0,0.0,0.0,3.648364305496216,3.648388147354126,8.88156876044377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.005859375,0.0,1524.567626953125,1895.4371337890625,0.0,3195.089599609375,0.904243528842926,1.0,0.0,3.0,1.0,0.0
18180240,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8267245888710022,0.3784792721271515,0.3430082201957702,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8423060774803162,0.4023883640766144,0.3834393620491028,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8494399785995483,0.4127744436264038,0.2907930612564087,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7895289063453674,0.3284060060977936,0.3141483068466186,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7071745991706848,0.2323194444179535,1.0620150566101074,285.0684814453125,284.95001220703125,298.88262939453125,292.8564453125,297.9097900390625,297.3274841308594,285.0672912597656,1.0,0.5603832006454468,0.5094164609909058,0.5094164609909058,1.0,1.0,-2.8735954761505127,1.0752336978912354,1.798361897468567,0.4245571792125702,0.910908818244934,0.910908818244934,0.0,163.07281494140625,170.0,51594.40625,0.0,2148.846435546875,1.0,280.0568542480469,283.4399108886719,295.9051513671875,299.2464904785156,293.1499938964844,293.1499938964844,279.75,35093.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777071833610535,1.0,0.0,0.0,3.648364305496216,3.648388147354126,8.88156876044377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.005859375,0.0,1524.567626953125,1895.4371337890625,0.0,3195.089599609375,0.904243528842926,1.0,0.0,3.0,1.0,0.0
18180300,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8249119520187378,0.3790244162082672,0.3437384665012359,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8407200574874878,0.4034594893455505,0.384678304195404,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8470951318740845,0.412735253572464,0.2909600138664245,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7876389622688293,0.3289103507995605,0.31484055519104,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7051152586936951,0.2323264181613922,1.062969446182251,284.92742919921875,284.95001220703125,298.91656494140625,292.8638916015625,297.9180908203125,297.3213195800781,284.9180603027344,1.0,0.5619400143623352,0.5087697505950928,0.5087697505950928,1.0,1.0,-2.8781509399414062,1.0760008096694946,1.802150011062622,0.4244119226932525,0.9033914804458618,0.9033914804458618,0.0,165.27658081054688,170.0,52801.89453125,0.0,2167.376220703125,1.0,279.7996826171875,283.2704467773437,295.9388122558594,299.4228515625,293.1499938964844,293.1499938964844,279.75,35574.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865936994552612,1.0,0.0,0.0,3.655555248260498,3.6555793285369873,8.916615001908212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.29150390625,0.0,1536.16845703125,1895.4371337890625,0.0,3278.33837890625,0.9059839248657228,1.0,0.0,3.0,1.0,0.0
18180360,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8248134255409241,0.3793443143367767,0.3440972864627838,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8409518599510193,0.4043107628822326,0.3855645060539245,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8465836644172668,0.4124366044998169,0.2908256947994232,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7875668406486511,0.3292078971862793,0.3152060210704803,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.704666256904602,0.2321492433547973,1.0625650882720947,284.8769226074219,284.95001220703125,298.9507751464844,292.87109375,297.9249267578125,297.3129577636719,284.8761901855469,1.0,0.5621722936630249,0.5079711675643921,0.5079711675643921,1.0,1.0,-2.879444122314453,1.0751473903656006,1.804296612739563,0.4233474135398865,0.8982453346252441,0.8982453346252441,0.0,165.6470947265625,158.0,52937.984375,0.0,2171.397705078125,1.0,279.7563781738281,283.2242736816406,295.9227905273437,299.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36047.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906863331794739,1.0,0.0,0.0,3.6503939628601074,3.6504178047180176,8.891453262549476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.11328125,0.0,1533.9608154296875,1895.4371337890625,0.0,3316.62548828125,0.9053131341934204,1.0,0.0,3.0,1.0,0.0
18180420,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8307139873504639,0.3815645575523376,0.3454449772834778,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8475239872932434,0.4071252644062042,0.387673020362854,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8518435955047607,0.4131850600242615,0.2908923923969269,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7935298681259155,0.330696165561676,0.3161371648311615,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7092384099960327,0.2324149310588836,1.0619218349456787,285.0516967773437,284.95001220703125,299.02008056640625,292.8848571777344,297.9486083984375,297.3117980957031,285.0530700683594,1.0,0.5601332783699036,0.5063740015029907,0.5063740015029907,1.0,1.0,-2.8840150833129883,1.0742366313934326,1.809778451919556,0.4213548302650451,0.9122189283370972,0.9122189283370972,0.0,161.64622497558594,146.0,51847.91796875,0.0,2159.528564453125,1.0,280.041015625,283.41632080078125,295.85968017578125,299.171630859375,293.1499938964844,293.1499938964844,279.75,35414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815904259681702,1.0,0.0,0.0,3.6685311794281006,3.66855525970459,8.980028951555141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.78515625,0.0,1549.4798583984375,1895.4371337890625,0.0,3231.4833984375,0.9090494513511658,1.0,0.0,3.0,1.0,0.0
18180480,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8307139873504639,0.3815645575523376,0.3454449772834778,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8475239872932434,0.4071252644062042,0.387673020362854,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8518435955047607,0.4131850600242615,0.2908923923969269,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7935298681259155,0.330696165561676,0.3161371648311615,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7092384099960327,0.2324149310588836,1.0619218349456787,285.0516967773437,284.95001220703125,299.02008056640625,292.8848571777344,297.9486083984375,297.3117980957031,285.0530700683594,1.0,0.5601332783699036,0.5063740015029907,0.5063740015029907,1.0,1.0,-2.8840150833129883,1.0742366313934326,1.809778451919556,0.4213548302650451,0.9122189283370972,0.9122189283370972,0.0,161.64622497558594,146.0,51847.91796875,0.0,2159.528564453125,1.0,280.041015625,283.41632080078125,295.85968017578125,299.171630859375,293.1499938964844,293.1499938964844,279.75,35414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815904259681702,1.0,0.0,0.0,3.6685311794281006,3.66855525970459,8.980028951555141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.78515625,0.0,1549.4798583984375,1895.4371337890625,0.0,3231.4833984375,0.9090494513511658,1.0,0.0,3.0,1.0,0.0
18180540,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8416886925697327,0.3831760287284851,0.3469424545764923,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8595829606056213,0.4096330404281616,0.3899712264537811,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8626430034637451,0.4135590493679046,0.2911478579044342,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8047648668289185,0.3319493234157562,0.3172163069248199,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7180981636047363,0.23256516456604,1.0618208646774292,284.8817443847656,284.95001220703125,299.09039306640625,292.89776611328125,297.9697570800781,297.3063049316406,284.8810729980469,1.0,0.5561411380767822,0.5047768354415894,0.5047768354415894,1.0,1.0,-2.890068292617798,1.0738935470581057,1.8161747455596924,0.4198342263698578,0.900812566280365,0.900812566280365,0.0,154.09913635253906,134.0,53115.0390625,0.0,2132.64306640625,1.0,279.7564697265625,283.22039794921875,295.9271545410156,299.37261962890625,293.1499938964844,293.1499938964844,279.45001220703125,36157.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907308578491211,1.0,0.0,0.0,3.666766166687012,3.66679048538208,8.971389888756676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.7763671875,0.0,1553.084716796875,1895.4371337890625,0.0,3317.041748046875,0.9090752005577089,1.0,0.0,3.0,1.0,0.0
18180600,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8416886925697327,0.3831760287284851,0.3469424545764923,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8595829606056213,0.4096330404281616,0.3899712264537811,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8626430034637451,0.4135590493679046,0.2911478579044342,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8047648668289185,0.3319493234157562,0.3172163069248199,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7180981636047363,0.23256516456604,1.0618208646774292,284.8817443847656,284.95001220703125,299.09039306640625,292.89776611328125,297.9697570800781,297.3063049316406,284.8810729980469,1.0,0.5561411380767822,0.5047768354415894,0.5047768354415894,1.0,1.0,-2.890068292617798,1.0738935470581057,1.8161747455596924,0.4198342263698578,0.900812566280365,0.900812566280365,0.0,154.09913635253906,134.0,53115.0390625,0.0,2132.64306640625,1.0,279.7564697265625,283.22039794921875,295.9271545410156,299.37261962890625,293.1499938964844,293.1499938964844,279.45001220703125,36157.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907308578491211,1.0,0.0,0.0,3.666766166687012,3.66679048538208,8.971389888756676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.7763671875,0.0,1553.084716796875,1895.4371337890625,0.0,3317.041748046875,0.9090752005577089,1.0,0.0,3.0,1.0,0.0
18180660,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.854297399520874,0.3838353157043457,0.3473587334156036,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8737099766731262,0.4113790392875671,0.3914105892181396,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8752893209457397,0.4130182862281799,0.2906434237957001,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8170561790466309,0.3325245678424835,0.3175463676452636,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7277003526687622,0.2321808636188507,1.0589991807937622,284.710693359375,284.95001220703125,299.16168212890625,292.9098815917969,297.98614501953125,297.29248046875,284.7108764648437,1.0,0.5505257248878479,0.5035936236381531,0.5035936236381531,1.0,1.0,-2.8887035846710205,1.0711538791656494,1.817549705505371,0.4175576865673065,0.877601146697998,0.877601146697998,0.0,145.44346618652344,122.0,54137.421875,0.0,2087.701171875,1.0,279.4570617675781,283.0289001464844,295.9424133300781,299.4686889648437,293.1499938964844,293.1499938964844,279.75,37283.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998336791992188,1.0,0.0,0.0,3.622750997543335,3.622775077819824,8.757301088735403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.49755859375,0.0,1512.5936279296875,1895.4371337890625,0.0,3402.03369140625,0.9000032544136047,1.0,0.0,3.0,1.0,0.0
18180720,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.854297399520874,0.3838353157043457,0.3473587334156036,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8737099766731262,0.4113790392875671,0.3914105892181396,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8752893209457397,0.4130182862281799,0.2906434237957001,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8170561790466309,0.3325245678424835,0.3175463676452636,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7277003526687622,0.2321808636188507,1.0589991807937622,284.710693359375,284.95001220703125,299.16168212890625,292.9098815917969,297.98614501953125,297.29248046875,284.7108764648437,1.0,0.5505257248878479,0.5035936236381531,0.5035936236381531,1.0,1.0,-2.8887035846710205,1.0711538791656494,1.817549705505371,0.4175576865673065,0.877601146697998,0.877601146697998,0.0,145.44346618652344,122.0,54137.421875,0.0,2087.701171875,1.0,279.4570617675781,283.0289001464844,295.9424133300781,299.4686889648437,293.1499938964844,293.1499938964844,279.75,37283.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998336791992188,1.0,0.0,0.0,3.622750997543335,3.622775077819824,8.757301088735403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.49755859375,0.0,1512.5936279296875,1895.4371337890625,0.0,3402.03369140625,0.9000032544136047,1.0,0.0,3.0,1.0,0.0
18180780,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8666391968727112,0.3852595686912536,0.3479089140892029,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8871634006500244,0.4133017063140869,0.3925796449184418,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8876283764839172,0.4134160280227661,0.2904020249843597,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.82807856798172,0.3334612548351288,0.317854106426239,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7367463707923889,0.2322595566511154,1.0569992065429688,284.8894348144531,284.95001220703125,299.21356201171875,292.9181213378906,298.0039367675781,297.29168701171875,284.8939514160156,1.0,0.5459133386611938,0.5027417540550232,0.5027417540550232,1.0,1.0,-2.8884365558624268,1.06950581073761,1.818930625915528,0.4159341156482696,0.8823716640472412,0.8823716640472412,0.0,138.10690307617188,122.0,52865.48046875,0.0,2051.12939453125,1.0,279.72918701171875,283.22869873046875,295.8758850097656,299.2377014160156,293.1499938964844,293.1499938964844,279.75,36677.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903734683990479,1.0,0.0,0.0,3.6017656326293945,3.6017892360687256,8.656138561491389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.72119140625,0.0,1485.1695556640625,1895.4371337890625,0.0,3313.69970703125,0.8951490521430969,1.0,0.0,3.0,1.0,0.0
18180840,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.872954249382019,0.3860490620136261,0.348424881696701,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8938596248626709,0.4142523407936096,0.3932749629020691,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8939110636711121,0.4138089418411255,0.2905202507972717,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8335428237915039,0.3339997231960296,0.3181705176830292,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7413630485534668,0.2324306368827819,1.0569005012512207,284.9109191894531,284.95001220703125,299.2338562011719,292.9212646484375,298.01251220703125,297.2939147949219,284.9129638671875,1.0,0.5441339015960693,0.5024104118347168,0.5024104118347168,1.0,1.0,-2.8902933597564697,1.0696786642074585,1.8206145763397217,0.4156906604766845,0.8828818798065186,0.8828818798065186,0.0,134.86859130859375,110.0,52819.828125,0.0,2038.262451171875,1.0,279.742919921875,283.2473449707031,295.8835754394531,299.2566833496094,293.1499938964844,293.1499938964844,280.04998779296875,36505.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888581395149231,1.0,0.0,0.0,3.5987706184387207,3.598794221878052,8.641748650006775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.1123046875,0.0,1480.642333984375,1895.4371337890625,0.0,3296.9384765625,0.8942589163780212,1.0,0.0,3.0,1.0,0.0
18180900,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8858613967895508,0.3876904845237732,0.3495048582553863,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9075010418891908,0.4161697328090668,0.3946825265884399,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9067848920822144,0.4147617518901825,0.2908744812011719,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.844714879989624,0.3351525068283081,0.3188812136650085,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7509346008300781,0.2328975796699524,1.057315230369568,285.0574645996094,284.95001220703125,299.270263671875,292.9266967773437,298.0292358398437,297.2999572753906,285.0672302246094,1.0,0.5409947633743286,0.501818835735321,0.501818835735321,1.0,1.0,-2.895057678222656,1.070584416389465,1.8244731426239007,0.4155471920967102,0.8935142755508423,0.8935142755508423,0.0,128.8530731201172,110.0,51777.6875,0.0,2016.4879150390625,1.0,279.9988098144531,283.4154357910156,295.8624267578125,299.1062927246094,293.1499938964844,293.1499938964844,280.04998779296875,35890.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807731866836548,1.0,0.0,0.0,3.6022655963897705,3.6022891998291016,8.658541901240824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.36328125,0.0,1479.9007568359375,1895.4371337890625,0.0,3223.826171875,0.8948176503181458,1.0,0.0,3.0,1.0,0.0
18180960,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9012722969055176,0.3895360827445984,0.3508523404598236,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9251323342323304,0.4183081686496734,0.3963561058044433,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9235399961471558,0.4159629642963409,0.291454553604126,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8582961559295654,0.3365038633346557,0.319822609424591,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.762701690196991,0.2335445135831833,1.058651328086853,285.1127014160156,284.95001220703125,299.30682373046875,292.9319763183594,298.0474853515625,297.3081970214844,285.1138610839844,1.0,0.5379737019538879,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.902119874954224,1.072487711906433,1.8296321630477903,0.4158983826637268,0.901885986328125,0.901885986328125,0.0,122.54283905029295,98.0,51780.796875,0.0,1996.96875,1.0,280.04327392578125,283.4609680175781,295.888916015625,299.177734375,293.1499938964844,293.1499938964844,279.75,35354.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774357438087463,1.0,0.0,0.0,3.619281768798828,3.619305372238159,8.740536259210785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.095703125,0.0,1494.4732666015625,1895.4371337890625,0.0,3192.544921875,0.8980461955070496,1.0,0.0,3.0,1.0,0.0
18181020,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9379001259803772,0.3916022181510925,0.3527305126190185,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9629941582679749,0.4214862287044525,0.3992235958576202,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.95994234085083,0.4170410931110382,0.2921712696552276,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8891829252243042,0.3383123874664306,0.3213444650173187,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7894771099090576,0.2342424094676971,1.0604840517044067,284.9433898925781,284.95001220703125,299.3805236816406,292.9421081542969,298.0740051269531,297.3089599609375,284.9425964355469,1.0,0.5318694114685059,0.5001307725906372,0.5001307725906372,1.0,1.0,-2.9127285480499268,1.074798345565796,1.8379302024841309,0.4161177575588226,0.8946059346199036,0.8946059346199036,0.0,110.67203521728516,101.0,53160.58203125,0.0,1955.5648193359373,1.0,279.7570495605469,283.26336669921875,295.9759826660156,299.4208068847656,293.1499938964844,293.1499938964844,280.04998779296875,35931.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880966305732727,1.0,0.0,0.0,3.625917911529541,3.625941753387451,8.772618116381636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.98779296875,0.0,1506.0284423828125,1895.4371337890625,0.0,3292.40283203125,0.8998016119003296,1.0,0.0,3.0,1.0,0.0
18181080,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9379001259803772,0.3916022181510925,0.3527305126190185,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9629941582679749,0.4214862287044525,0.3992235958576202,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.95994234085083,0.4170410931110382,0.2921712696552276,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8891829252243042,0.3383123874664306,0.3213444650173187,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7894771099090576,0.2342424094676971,1.0604840517044067,284.9433898925781,284.95001220703125,299.3805236816406,292.9421081542969,298.0740051269531,297.3089599609375,284.9425964355469,1.0,0.5318694114685059,0.5001307725906372,0.5001307725906372,1.0,1.0,-2.9127285480499268,1.074798345565796,1.8379302024841309,0.4161177575588226,0.8946059346199036,0.8946059346199036,0.0,110.67203521728516,101.0,53160.58203125,0.0,1955.5648193359373,1.0,279.7570495605469,283.26336669921875,295.9759826660156,299.4208068847656,293.1499938964844,293.1499938964844,280.04998779296875,35931.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880966305732727,1.0,0.0,0.0,3.625917911529541,3.625941753387451,8.772618116381636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.98779296875,0.0,1506.0284423828125,1895.4371337890625,0.0,3292.40283203125,0.8998016119003296,1.0,0.0,3.0,1.0,0.0
18181140,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9597938656806946,0.3942002356052398,0.3544847965240478,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9828518033027648,0.4250042140483856,0.4020273089408874,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9787622094154358,0.4184773564338684,0.2927700281143188,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9085426926612854,0.3403428494930267,0.3228105902671814,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8056866526603699,0.2350561022758484,1.0623185634613037,285.1194152832031,284.95001220703125,299.454833984375,292.9516906738281,298.1033935546875,297.3138122558594,285.1204833984375,1.0,0.5300623774528503,0.4990054070949554,0.4990054070949554,1.0,1.0,-2.922884225845337,1.0769227743148804,1.845961332321167,0.4160026013851166,0.912985861301422,0.912985861301422,0.0,105.04163360595705,119.0,52180.53125,0.0,1944.224853515625,1.0,280.0429992675781,283.4541931152344,295.9289245605469,299.2569580078125,293.1499938964844,293.1499938964844,279.75,35131.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880273163318634,1.0,0.0,0.0,3.6542985439300537,3.654322385787964,8.910485007618263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2548828125,0.0,1531.44921875,1895.4371337890625,0.0,3219.140380859375,0.9056997299194336,1.0,0.0,3.0,1.0,0.0
