time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181200,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9597938656806946,0.3942002356052398,0.3544847965240478,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9828518033027648,0.4250042140483856,0.4020273089408874,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9787622094154358,0.4184773564338684,0.2927700281143188,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9085426926612854,0.3403428494930267,0.3228105902671814,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8056866526603699,0.2350561022758484,1.0623185634613037,285.1194152832031,284.95001220703125,299.454833984375,292.9516906738281,298.1033935546875,297.3138122558594,285.1204833984375,1.0,0.5300623774528503,0.4990054070949554,0.4990054070949554,1.0,1.0,-2.922884225845337,1.0769227743148804,1.845961332321167,0.4160026013851166,0.912985861301422,0.912985861301422,0.0,105.04163360595705,119.0,52180.53125,0.0,1944.224853515625,1.0,280.0429992675781,283.4541931152344,295.9289245605469,299.2569580078125,293.1499938964844,293.1499938964844,279.75,35131.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880273163318634,1.0,0.0,0.0,3.6542985439300537,3.654322385787964,8.910485007618263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2548828125,0.0,1531.44921875,1895.4371337890625,0.0,3219.140380859375,0.9056997299194336,1.0,0.0,3.0,1.0,0.0
18181260,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.948878526687622,0.3957995474338531,0.3564864993095398,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.974141240119934,0.4278723001480102,0.40519779920578,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9681801199913024,0.4191453158855438,0.2936278581619262,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8985009789466858,0.3418238759040832,0.3246323764324188,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7963548898696899,0.2354749590158462,1.0658977031707764,284.9483642578125,284.95001220703125,299.5297241210937,292.9608154296875,298.1268920898437,297.3096923828125,284.9476318359375,1.0,0.5351473689079285,0.4976401329040527,0.4976401329040527,1.0,1.0,-2.936629295349121,1.0800530910491943,1.8565762042999268,0.416292667388916,0.9059295058250428,0.9059295058250428,0.0,109.4089126586914,137.0,53622.13671875,0.0,1988.7572021484373,1.0,279.7567749023437,283.2542419433594,295.996337890625,299.4721069335937,293.1499938964844,293.1499938964844,279.45001220703125,35772.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907984495162964,1.0,0.0,0.0,3.666635751724243,3.666659832000733,8.970751537162869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.423828125,0.0,1550.045654296875,1895.4371337890625,0.0,3317.674072265625,0.9087926745414734,1.0,0.0,3.0,1.0,0.0
18181320,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.948878526687622,0.3957995474338531,0.3564864993095398,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.974141240119934,0.4278723001480102,0.40519779920578,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9681801199913024,0.4191453158855438,0.2936278581619262,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8985009789466858,0.3418238759040832,0.3246323764324188,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7963548898696899,0.2354749590158462,1.0658977031707764,284.9483642578125,284.95001220703125,299.5297241210937,292.9608154296875,298.1268920898437,297.3096923828125,284.9476318359375,1.0,0.5351473689079285,0.4976401329040527,0.4976401329040527,1.0,1.0,-2.936629295349121,1.0800530910491943,1.8565762042999268,0.416292667388916,0.9059295058250428,0.9059295058250428,0.0,109.4089126586914,137.0,53622.13671875,0.0,1988.7572021484373,1.0,279.7567749023437,283.2542419433594,295.996337890625,299.4721069335937,293.1499938964844,293.1499938964844,279.45001220703125,35772.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907984495162964,1.0,0.0,0.0,3.666635751724243,3.666659832000733,8.970751537162869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.423828125,0.0,1550.045654296875,1895.4371337890625,0.0,3317.674072265625,0.9087926745414734,1.0,0.0,3.0,1.0,0.0
18181380,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.916079878807068,0.3961659669876098,0.357433021068573,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.944650948047638,0.4297204911708832,0.4075613915920257,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.9358693957328796,0.4186272919178009,0.2937535345554352,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.871137797832489,0.3423767983913421,0.3257700800895691,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.771465539932251,0.2351084798574447,1.0671002864837646,284.7758483886719,284.95001220703125,299.6050720214844,292.9695739746094,298.1431579589844,297.2943420410156,284.7759094238281,1.0,0.54329514503479,0.4962748885154724,0.4962748885154724,1.0,1.0,-2.943578004837036,1.080328106880188,1.8632500171661377,0.4152468740940094,0.8870189189910889,0.8870189189910889,0.0,120.70628356933594,155.0,54837.8125,0.0,2057.059326171875,1.0,279.4570007324219,283.05780029296875,296.0081787109375,299.5768127441406,293.1499938964844,293.1499938964844,279.75,36794.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011196494102478,1.0,0.0,0.0,3.640557050704956,3.640581130981445,8.843597925078939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.4609375,0.0,1528.6156005859375,1895.4371337890625,0.0,3414.018798828125,0.9036424160003662,1.0,0.0,3.0,1.0,0.0
18181440,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.916079878807068,0.3961659669876098,0.357433021068573,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.944650948047638,0.4297204911708832,0.4075613915920257,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.9358693957328796,0.4186272919178009,0.2937535345554352,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.871137797832489,0.3423767983913421,0.3257700800895691,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.771465539932251,0.2351084798574447,1.0671002864837646,284.7758483886719,284.95001220703125,299.6050720214844,292.9695739746094,298.1431579589844,297.2943420410156,284.7759094238281,1.0,0.54329514503479,0.4962748885154724,0.4962748885154724,1.0,1.0,-2.943578004837036,1.080328106880188,1.8632500171661377,0.4152468740940094,0.8870189189910889,0.8870189189910889,0.0,120.70628356933594,155.0,54837.8125,0.0,2057.059326171875,1.0,279.4570007324219,283.05780029296875,296.0081787109375,299.5768127441406,293.1499938964844,293.1499938964844,279.75,36794.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011196494102478,1.0,0.0,0.0,3.640557050704956,3.640581130981445,8.843597925078939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.4609375,0.0,1528.6156005859375,1895.4371337890625,0.0,3414.018798828125,0.9036424160003662,1.0,0.0,3.0,1.0,0.0
18181500,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9000829458236694,0.3967918157577514,0.3579427599906921,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9276261925697328,0.4309292137622833,0.4087369740009308,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9179061055183412,0.4187007844448089,0.2938075959682464,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8572330474853516,0.3428496420383453,0.3263063132762909,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7587906718254089,0.2350164502859115,1.0674207210540771,284.9147644042969,284.95001220703125,299.6429138183594,292.97381591796875,298.1540222167969,297.2909545898437,284.9242858886719,1.0,0.5480465292930603,0.4955922663211822,0.4955922663211822,1.0,1.0,-2.946693181991577,1.0803179740905762,1.866375088691712,0.4145549833774566,0.8924574851989746,0.8924574851989746,0.0,127.59210205078124,155.0,53735.83203125,0.0,2096.941162109375,1.0,279.7020263671875,283.2204895019531,295.94549560546875,299.3455810546875,293.1499938964844,293.1499938964844,279.75,36449.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947696089744568,1.0,0.0,0.0,3.631112098693848,3.631135940551758,8.797769623924978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.20703125,0.0,1515.6053466796875,1895.4371337890625,0.0,3354.78271484375,0.9016024470329284,1.0,0.0,3.0,1.0,0.0
18181560,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8871403932571411,0.3979380130767822,0.3590276539325714,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.912991225719452,0.4325615763664245,0.410366803407669,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9032312631607056,0.4192678332328796,0.2942516803741455,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8455496430397034,0.3436716794967651,0.3272047042846679,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7481163144111633,0.235179916024208,1.0689144134521484,284.9736022949219,284.95001220703125,299.6808166503906,292.9779968261719,298.16851806640625,297.2930603027344,284.9751281738281,1.0,0.5532907843589783,0.4949206113815307,0.4949206113815307,1.0,1.0,-2.953359365463257,1.0817853212356567,1.8715740442276,0.4145329296588897,0.8963443040847778,0.8963443040847778,0.0,134.5663299560547,173.0,53665.59765625,0.0,2143.4619140625,1.0,279.7442626953125,283.2708740234375,295.94580078125,299.3704833984375,293.1499938964844,293.1499938964844,280.04998779296875,36031.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911770582199097,1.0,0.0,0.0,3.6344285011291504,3.634452342987061,8.813847216515569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.21337890625,0.0,1516.15087890625,1895.4371337890625,0.0,3321.21337890625,0.9018846154212952,1.0,0.0,3.0,1.0,0.0
18181620,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8652496337890625,0.4009240269660949,0.3620305061340332,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8900722861289978,0.4365164041519165,0.4144258797168731,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8797503113746643,0.4211932122707367,0.2958214879035949,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8260063529014587,0.3459102213382721,0.3296815454959869,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.730350136756897,0.2359892576932907,1.0744324922561646,285.169921875,284.95001220703125,299.75689697265625,292.9861755371094,298.2022399902344,297.304443359375,285.1712646484375,1.0,0.5649234652519226,0.4935773313045501,0.4935773313045501,1.0,1.0,-2.973337888717652,1.0874207019805908,1.8859171867370603,0.4157733917236328,0.9190365076065063,0.9190365076065063,0.0,149.22113037109375,191.0,52755.60546875,0.0,2252.41552734375,1.0,280.0427551269531,283.4774169921875,295.95037841796875,299.2992553710937,293.1499938964844,293.1499938964844,279.75,34985.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813563585281372,1.0,0.0,0.0,3.669132947921753,3.669157028198242,8.982974577520508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6455078125,0.0,1546.9273681640625,1895.4371337890625,0.0,3229.29052734375,0.9089416265487672,1.0,0.0,3.0,1.0,0.0
18181680,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8652496337890625,0.4009240269660949,0.3620305061340332,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8900722861289978,0.4365164041519165,0.4144258797168731,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8797503113746643,0.4211932122707367,0.2958214879035949,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8260063529014587,0.3459102213382721,0.3296815454959869,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.730350136756897,0.2359892576932907,1.0744324922561646,285.169921875,284.95001220703125,299.75689697265625,292.9861755371094,298.2022399902344,297.304443359375,285.1712646484375,1.0,0.5649234652519226,0.4935773313045501,0.4935773313045501,1.0,1.0,-2.973337888717652,1.0874207019805908,1.8859171867370603,0.4157733917236328,0.9190365076065063,0.9190365076065063,0.0,149.22113037109375,191.0,52755.60546875,0.0,2252.41552734375,1.0,280.0427551269531,283.4774169921875,295.95037841796875,299.2992553710937,293.1499938964844,293.1499938964844,279.75,34985.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813563585281372,1.0,0.0,0.0,3.669132947921753,3.669157028198242,8.982974577520508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6455078125,0.0,1546.9273681640625,1895.4371337890625,0.0,3229.29052734375,0.9089416265487672,1.0,0.0,3.0,1.0,0.0
18181740,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8446715474128723,0.4023268222808838,0.3644063174724579,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8687523007392883,0.4394451677799225,0.4182052910327911,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8576576709747314,0.4219270050525665,0.2971385717391968,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8068307638168335,0.3473283946514129,0.3319778740406036,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7131709456443787,0.2362624704837799,1.0797781944274902,284.9996643066406,284.95001220703125,299.8331604003906,292.9942321777344,298.2265014648437,297.3011779785156,284.99884033203125,1.0,0.5772759914398193,0.4922340512275696,0.4922340512275696,1.0,1.0,-2.9915170669555664,1.0922476053237915,1.899269342422485,0.4168373346328735,0.9154573678970336,0.9154573678970336,0.0,165.93116760253906,194.0,54307.4765625,0.0,2369.995361328125,1.0,279.75665283203125,283.2758178710937,296.03240966796875,299.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,35514.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928394913673401,1.0,0.0,0.0,3.690883159637451,3.69090747833252,9.089790751204418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.71875,0.0,1575.454345703125,1895.4371337890625,0.0,3336.751953125,0.914059579372406,1.0,0.0,3.0,1.0,0.0
18181800,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8446715474128723,0.4023268222808838,0.3644063174724579,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8687523007392883,0.4394451677799225,0.4182052910327911,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8576576709747314,0.4219270050525665,0.2971385717391968,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8068307638168335,0.3473283946514129,0.3319778740406036,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7131709456443787,0.2362624704837799,1.0797781944274902,284.9996643066406,284.95001220703125,299.8331604003906,292.9942321777344,298.2265014648437,297.3011779785156,284.99884033203125,1.0,0.5772759914398193,0.4922340512275696,0.4922340512275696,1.0,1.0,-2.9915170669555664,1.0922476053237915,1.899269342422485,0.4168373346328735,0.9154573678970336,0.9154573678970336,0.0,165.93116760253906,194.0,54307.4765625,0.0,2369.995361328125,1.0,279.75665283203125,283.2758178710937,296.03240966796875,299.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,35514.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928394913673401,1.0,0.0,0.0,3.690883159637451,3.69090747833252,9.089790751204418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.71875,0.0,1575.454345703125,1895.4371337890625,0.0,3336.751953125,0.914059579372406,1.0,0.0,3.0,1.0,0.0
18181860,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8312602043151855,0.4023327827453613,0.3650877475738525,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.855283796787262,0.4412059187889099,0.4205471575260162,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8432652354240417,0.4213057160377502,0.2972407639026642,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7932018637657166,0.3477074205875397,0.3330065310001373,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7002942562103271,0.235694482922554,1.0802900791168213,284.81915283203125,284.95001220703125,299.9096069335937,293.002197265625,298.2417297363281,297.2850341796875,284.8187255859375,1.0,0.5848194360733032,0.4906691014766693,0.4906691014766693,1.0,1.0,-2.997138261795044,1.09147310256958,1.905665159225464,0.4150925874710083,0.8991873264312744,0.8991873264312744,0.0,178.15142822265625,182.0,55581.7578125,0.0,2442.696533203125,1.0,279.4567565917969,283.0707702636719,296.04443359375,299.6596984863281,293.1499938964844,293.1499938964844,279.1499938964844,36461.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903986632823944,1.0,0.0,0.0,3.677206516265869,3.6772310733795166,9.022551239468156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2919921875,0.0,1567.12548828125,1895.4371337890625,0.0,3440.716796875,0.9116063714027404,1.0,0.0,3.0,1.0,0.0
18181920,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8312602043151855,0.4023327827453613,0.3650877475738525,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.855283796787262,0.4412059187889099,0.4205471575260162,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8432652354240417,0.4213057160377502,0.2972407639026642,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7932018637657166,0.3477074205875397,0.3330065310001373,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7002942562103271,0.235694482922554,1.0802900791168213,284.81915283203125,284.95001220703125,299.9096069335937,293.002197265625,298.2417297363281,297.2850341796875,284.8187255859375,1.0,0.5848194360733032,0.4906691014766693,0.4906691014766693,1.0,1.0,-2.997138261795044,1.09147310256958,1.905665159225464,0.4150925874710083,0.8991873264312744,0.8991873264312744,0.0,178.15142822265625,182.0,55581.7578125,0.0,2442.696533203125,1.0,279.4567565917969,283.0707702636719,296.04443359375,299.6596984863281,293.1499938964844,293.1499938964844,279.1499938964844,36461.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903986632823944,1.0,0.0,0.0,3.677206516265869,3.6772310733795166,9.022551239468156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2919921875,0.0,1567.12548828125,1895.4371337890625,0.0,3440.716796875,0.9116063714027404,1.0,0.0,3.0,1.0,0.0
18181980,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.8284673690795898,0.4019671380519867,0.3649562299251556,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581420898437,0.853148877620697,0.4422439932823181,0.4217206537723541,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.8400511741638184,0.4203942120075226,0.2967623770236969,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.7904719114303589,0.3476530909538269,0.3331480920314789,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.6970953345298767,0.234914481639862,1.0776628255844116,284.6581420898437,284.95001220703125,299.9708251953125,293.0085754394531,298.2520751953125,297.2698669433594,284.6571350097656,1.0,0.5855258703231812,0.489417165517807,0.489417165517807,1.0,1.0,-2.99483609199524,1.0880471467971802,1.9067888259887693,0.4123842418193817,0.8766040205955505,0.8766040205955505,0.0,180.60011291503903,182.0,56566.85546875,0.0,2450.974609375,1.0,279.1653137207031,282.8888244628906,296.0511169433594,299.7523193359375,293.1499938964844,293.1499938964844,279.1499938964844,37512.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118821620941162,1.0,0.0,0.0,3.6334617137908936,3.633485794067383,8.809159908196307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0908203125,0.0,1526.1136474609375,1895.4371337890625,0.0,3514.062744140625,0.9024787545204164,1.0,0.0,3.0,1.0,0.0
18182040,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8284896612167358,0.40189990401268,0.364853173494339,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8533967137336731,0.4425122141838074,0.4219423830509186,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8399922251701355,0.4201774001121521,0.2965867817401886,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.790544331073761,0.3476404547691345,0.3331140875816345,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.6969650387763977,0.2347128689289093,1.0766984224319458,284.6565246582031,284.95001220703125,299.9861145019531,293.0101928710937,298.2548522949219,297.2664489746094,284.65704345703125,1.0,0.5852349400520325,0.4891041815280914,0.4891041815280914,1.0,1.0,-2.993567705154419,1.0869083404541016,1.9066593647003167,0.4115590751171112,0.8725973963737488,0.8725973963737488,0.0,180.4616241455078,170.0,56501.328125,0.0,2447.93310546875,1.0,279.1571044921875,282.88824462890625,296.0396423339844,299.7200622558594,293.1499938964844,293.1499938964844,279.45001220703125,37666.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120123982429504,1.0,0.0,0.0,3.6188714504241934,3.618895292282105,8.738554129195109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.18017578125,0.0,1511.1748046875,1895.4371337890625,0.0,3515.27001953125,0.8994050621986389,1.0,0.0,3.0,1.0,0.0
18182100,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8300337195396423,0.4023114442825317,0.364811897277832,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.8555564880371094,0.4436150193214416,0.4226430654525757,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.841333270072937,0.4201235175132751,0.2962754964828491,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7922160029411316,0.3479542434215545,0.3331300616264343,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.6979750990867615,0.2344506382942199,1.074515461921692,284.80010986328125,284.95001220703125,300.0243835449219,293.01422119140625,298.2652282714844,297.2632141113281,284.80975341796875,1.0,0.5839523077011108,0.4883217215538025,0.4883217215538025,1.0,1.0,-2.991375207901001,1.0844659805297852,1.906909227371216,0.409602552652359,0.874455988407135,0.874455988407135,0.0,178.89431762695312,170.0,55248.125,0.0,2435.91259765625,1.0,279.4013061523437,283.05694580078125,295.97723388671875,299.476806640625,293.1499938964844,293.1499938964844,279.45001220703125,37320.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904809832572937,1.0,0.0,0.0,3.5928125381469727,3.592836141586304,8.613157547188166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.24560546875,0.0,1480.1953125,1895.4371337890625,0.0,3448.37646484375,0.8936973810195923,1.0,0.0,3.0,1.0,0.0
18182160,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8339934349060059,0.4033260345458984,0.3653708398342132,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8602088689804077,0.445218950510025,0.4238180816173553,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8450965881347656,0.4206386804580688,0.2963678538799286,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7962877154350281,0.348691463470459,0.3335213959217071,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7011641263961792,0.2345175892114639,1.073547601699829,284.8630065917969,284.95001220703125,300.0626220703125,293.0182800292969,298.2799987792969,297.2662048339844,284.86492919921875,1.0,0.5821989178657532,0.4877497851848602,0.4877497851848602,1.0,1.0,-2.992870807647705,1.0839130878448486,1.9089577198028564,0.4086962044239044,0.8748673796653748,0.8748673796653748,0.0,175.68104553222656,158.0,55033.92578125,0.0,2422.27001953125,1.0,279.4438171386719,283.1137084960937,295.9775695800781,299.4921875,293.1499938964844,293.1499938964844,279.75,36877.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003621935844421,1.0,0.0,0.0,3.580603837966919,3.58062744140625,8.55472080729669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.88671875,0.0,1463.7669677734375,1895.4371337890625,0.0,3406.960205078125,0.8904833197593689,1.0,0.0,3.0,1.0,0.0
18182220,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8467548489570618,0.4061900377273559,0.3673435747623443,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8747596144676208,0.4492562115192413,0.4269850552082062,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.857672393321991,0.4225950241088867,0.2972445785999298,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8091995120048523,0.3509044945240021,0.3350033760070801,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7118844389915466,0.2352933585643768,1.074284553527832,285.0649719238281,284.95001220703125,300.1390075683594,293.0265808105469,298.31512451171875,297.2805480957031,285.0664367675781,1.0,0.5779505372047424,0.4866059422492981,0.4866059422492981,1.0,1.0,-3.00276255607605,1.0856598615646362,1.9171028137207031,0.4082659482955932,0.8907439112663269,0.8907439112663269,0.0,166.4630584716797,146.0,53886.48828125,0.0,2393.26025390625,1.0,279.742431640625,283.3288879394531,295.9828491210937,299.4058837890625,293.1499938964844,293.1499938964844,280.04998779296875,35687.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890478014945984,1.0,0.0,0.0,3.588641405105591,3.5886647701263428,8.593170832682517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.88134765625,0.0,1463.669921875,1895.4371337890625,0.0,3301.301513671875,0.8914375901222229,1.0,0.0,3.0,1.0,0.0
18182280,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8467548489570618,0.4061900377273559,0.3673435747623443,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8747596144676208,0.4492562115192413,0.4269850552082062,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.857672393321991,0.4225950241088867,0.2972445785999298,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8091995120048523,0.3509044945240021,0.3350033760070801,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7118844389915466,0.2352933585643768,1.074284553527832,285.0649719238281,284.95001220703125,300.1390075683594,293.0265808105469,298.31512451171875,297.2805480957031,285.0664367675781,1.0,0.5779505372047424,0.4866059422492981,0.4866059422492981,1.0,1.0,-3.00276255607605,1.0856598615646362,1.9171028137207031,0.4082659482955932,0.8907439112663269,0.8907439112663269,0.0,166.4630584716797,146.0,53886.48828125,0.0,2393.26025390625,1.0,279.742431640625,283.3288879394531,295.9828491210937,299.4058837890625,293.1499938964844,293.1499938964844,280.04998779296875,35687.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890478014945984,1.0,0.0,0.0,3.588641405105591,3.5886647701263428,8.593170832682517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.88134765625,0.0,1463.669921875,1895.4371337890625,0.0,3301.301513671875,0.8914375901222229,1.0,0.0,3.0,1.0,0.0
18182340,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8646315932273865,0.4094873964786529,0.369782030582428,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8947548866271973,0.4538642168045044,0.4307436943054199,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8755875825881958,0.4251594245433807,0.298602283000946,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8256723284721375,0.3536508679389953,0.3370254337787628,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7257347106933594,0.2365946918725967,1.077428102493286,285.2471923828125,284.95001220703125,300.2152404785156,293.0351867675781,298.35284423828125,297.2988586425781,285.247802734375,1.0,0.573314905166626,0.4854620695114136,0.4854620695114136,1.0,1.0,-3.018050193786621,1.0895649194717407,1.9284852743148804,0.4088384807109833,0.9181474447250366,0.9181474447250366,0.0,155.39370727539062,134.0,53008.62109375,0.0,2364.351806640625,1.0,280.04248046875,283.5219421386719,296.0025634765625,299.3652648925781,293.1499938964844,293.1499938964844,279.75,34545.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803354501724243,1.0,0.0,0.0,3.6403212547302246,3.640344858169556,8.842451961754705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.3759765625,0.0,1511.572509765625,1895.4371337890625,0.0,3219.724365234375,0.9021786451339722,1.0,0.0,3.0,1.0,0.0
18182400,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8646315932273865,0.4094873964786529,0.369782030582428,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8947548866271973,0.4538642168045044,0.4307436943054199,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8755875825881958,0.4251594245433807,0.298602283000946,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8256723284721375,0.3536508679389953,0.3370254337787628,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7257347106933594,0.2365946918725967,1.077428102493286,285.2471923828125,284.95001220703125,300.2152404785156,293.0351867675781,298.35284423828125,297.2988586425781,285.247802734375,1.0,0.573314905166626,0.4854620695114136,0.4854620695114136,1.0,1.0,-3.018050193786621,1.0895649194717407,1.9284852743148804,0.4088384807109833,0.9181474447250366,0.9181474447250366,0.0,155.39370727539062,134.0,53008.62109375,0.0,2364.351806640625,1.0,280.04248046875,283.5219421386719,296.0025634765625,299.3652648925781,293.1499938964844,293.1499938964844,279.75,34545.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803354501724243,1.0,0.0,0.0,3.6403212547302246,3.640344858169556,8.842451961754705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.3759765625,0.0,1511.572509765625,1895.4371337890625,0.0,3219.724365234375,0.9021786451339722,1.0,0.0,3.0,1.0,0.0
18182460,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.884215772151947,0.4109618365764618,0.3712413311004638,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9173835515975952,0.4572071731090545,0.4338822960853576,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8952916264533997,0.4262714385986328,0.2994219958782196,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8431569337844849,0.3553946614265442,0.338587075471878,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7403154969215393,0.2372589707374572,1.0795074701309204,285.0615234375,284.95001220703125,300.29119873046875,293.044189453125,298.3780822753906,297.29913330078125,285.0599670410156,1.0,0.5682191848754883,0.4840651154518127,0.4840651154518127,1.0,1.0,-3.028953313827514,1.0911427736282349,1.9378104209899905,0.4082704782485962,0.9182057976722716,0.9182057976722716,0.0,144.58424377441406,122.0,54579.953125,0.0,2328.46240234375,1.0,279.7567443847656,283.3069152832031,296.0853881835937,299.6184997558594,293.1499938964844,293.1499938964844,279.45001220703125,35088.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924696445465088,1.0,0.0,0.0,3.6781060695648193,3.6781301498413086,9.0269651309427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.51953125,0.0,1557.7928466796875,1895.4371337890625,0.0,3333.29541015625,0.9108976721763612,1.0,0.0,3.0,1.0,0.0
18182520,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.884215772151947,0.4109618365764618,0.3712413311004638,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9173835515975952,0.4572071731090545,0.4338822960853576,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8952916264533997,0.4262714385986328,0.2994219958782196,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8431569337844849,0.3553946614265442,0.338587075471878,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7403154969215393,0.2372589707374572,1.0795074701309204,285.0615234375,284.95001220703125,300.29119873046875,293.044189453125,298.3780822753906,297.29913330078125,285.0599670410156,1.0,0.5682191848754883,0.4840651154518127,0.4840651154518127,1.0,1.0,-3.028953313827514,1.0911427736282349,1.9378104209899905,0.4082704782485962,0.9182057976722716,0.9182057976722716,0.0,144.58424377441406,122.0,54579.953125,0.0,2328.46240234375,1.0,279.7567443847656,283.3069152832031,296.0853881835937,299.6184997558594,293.1499938964844,293.1499938964844,279.45001220703125,35088.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924696445465088,1.0,0.0,0.0,3.6781060695648193,3.6781301498413086,9.0269651309427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.51953125,0.0,1557.7928466796875,1895.4371337890625,0.0,3333.29541015625,0.9108976721763612,1.0,0.0,3.0,1.0,0.0
18182580,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9033728241920472,0.410940945148468,0.3710938692092895,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9414794445037842,0.4592812657356262,0.4356690049171448,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9152190089225768,0.4259215295314789,0.2990871965885162,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.860814094543457,0.3560204207897186,0.3389959335327148,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7548233866691589,0.237038716673851,1.0775067806243896,284.8665466308594,284.95001220703125,300.3668518066406,293.0537109375,298.39337158203125,297.28497314453125,284.8655090332031,1.0,0.5621004104614258,0.4826681315898895,0.4826681315898895,1.0,1.0,-3.0286173820495605,1.0881344079971311,1.9404829740524288,0.4055584371089935,0.9046013951301576,0.9046013951301576,0.0,134.5784454345703,110.0,55883.3671875,0.0,2276.168212890625,1.0,279.456787109375,283.0893249511719,296.0970153808594,299.7320556640625,293.1499938964844,293.1499938964844,279.1499938964844,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037967920303344,1.0,0.0,0.0,3.679207563400269,3.679231882095337,9.032373213813116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8701171875,0.0,1566.4052734375,1895.4371337890625,0.0,3438.949951171875,0.9117757081985474,1.0,0.0,3.0,1.0,0.0
18182640,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9033728241920472,0.410940945148468,0.3710938692092895,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9414794445037842,0.4592812657356262,0.4356690049171448,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9152190089225768,0.4259215295314789,0.2990871965885162,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.860814094543457,0.3560204207897186,0.3389959335327148,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7548233866691589,0.237038716673851,1.0775067806243896,284.8665466308594,284.95001220703125,300.3668518066406,293.0537109375,298.39337158203125,297.28497314453125,284.8655090332031,1.0,0.5621004104614258,0.4826681315898895,0.4826681315898895,1.0,1.0,-3.0286173820495605,1.0881344079971311,1.9404829740524288,0.4055584371089935,0.9046013951301576,0.9046013951301576,0.0,134.5784454345703,110.0,55883.3671875,0.0,2276.168212890625,1.0,279.456787109375,283.0893249511719,296.0970153808594,299.7320556640625,293.1499938964844,293.1499938964844,279.1499938964844,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037967920303344,1.0,0.0,0.0,3.679207563400269,3.679231882095337,9.032373213813116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8701171875,0.0,1566.4052734375,1895.4371337890625,0.0,3438.949951171875,0.9117757081985474,1.0,0.0,3.0,1.0,0.0
18182700,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.9145703315734864,0.4107247292995453,0.3707944452762604,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9541783928871156,0.4601107537746429,0.4363279938697815,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.9270861744880676,0.4255131185054779,0.2987206876277923,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.8707577586174011,0.3561310172080993,0.3389743268489837,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.7629656195640564,0.2367425560951233,1.075542449951172,284.7297668457031,284.95001220703125,300.4045104980469,293.0586853027344,298.3999328613281,297.276611328125,284.7217712402344,1.0,0.5586925745010376,0.4819696545600891,0.4819696545600891,1.0,1.0,-3.02622389793396,1.085728883743286,1.9404950141906736,0.4037637114524841,0.8906736969947815,0.8906736969947815,0.0,129.5030517578125,110.0,56917.91796875,0.0,2245.66943359375,1.0,279.1990966796875,282.9281005859375,296.1148986816406,299.8728332519531,293.1499938964844,293.1499938964844,279.1499938964844,36706.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910053253173828,1.0,0.0,0.0,3.6643879413604736,3.664412260055542,8.959756314652623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0478515625,0.0,1554.5455322265625,1895.4371337890625,0.0,3497.09814453125,0.9086952209472656,1.0,0.0,3.0,1.0,0.0
18182760,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.9272593855857848,0.4104097783565521,0.3703312873840332,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.9668830633163452,0.4608426988124847,0.4368335306644439,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.93983793258667,0.4249995350837707,0.2982307970523834,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8815649151802063,0.3561440110206604,0.3388119339942932,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.7718263268470764,0.2363524883985519,1.0729992389678955,284.6913757324219,284.95001220703125,300.4420471191406,293.0638122558594,298.4061279296875,297.26763916015625,284.691650390625,1.0,0.5550652742385864,0.4813500642776489,0.4813500642776489,1.0,1.0,-3.022435426712036,1.0829089879989624,1.939526319503784,0.4018645584583282,0.8799571394920349,0.8799571394920349,0.0,124.39773559570312,98.0,56870.90625,0.0,2212.5849609375,1.0,279.15625,282.89532470703125,296.0946960449219,299.7980651855469,293.1499938964844,293.1499938964844,279.45001220703125,37290.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91191303730011,1.0,0.0,0.0,3.635108947753906,3.635133266448975,8.817149250717193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.19873046875,0.0,1526.2796630859375,1895.4371337890625,0.0,3514.349365234375,0.9027463793754578,1.0,0.0,3.0,1.0,0.0
18182820,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9619627594947816,0.4116870760917663,0.3704662621021271,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9959901571273804,0.463774561882019,0.4386535882949829,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9726696014404296,0.4255970418453216,0.2979185581207275,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9124576449394226,0.3573281168937683,0.3390873372554779,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7972421050071716,0.2363656610250473,1.0696073770523071,284.888671875,284.95001220703125,300.5167541503906,293.0746765136719,298.43023681640625,297.2677001953125,284.8905334472656,1.0,0.5477484464645386,0.4801109135150909,0.4801109135150909,1.0,1.0,-3.020538091659546,1.0795994997024536,1.9409387111663816,0.3989126086235046,0.8837166428565979,0.8837166428565979,0.0,112.79168701171876,116.0,55448.30078125,0.0,2149.521240234375,1.0,279.4429626464844,283.1124267578125,296.0361633300781,299.57635498046875,293.1499938964844,293.1499938964844,279.75,36594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005018472671509,1.0,0.0,0.0,3.608105421066284,3.6081290245056152,8.686637897881155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.86767578125,0.0,1491.4532470703125,1895.4371337890625,0.0,3408.26171875,0.8963939547538757,1.0,0.0,3.0,1.0,0.0
18182880,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9619627594947816,0.4116870760917663,0.3704662621021271,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9959901571273804,0.463774561882019,0.4386535882949829,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9726696014404296,0.4255970418453216,0.2979185581207275,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9124576449394226,0.3573281168937683,0.3390873372554779,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7972421050071716,0.2363656610250473,1.0696073770523071,284.888671875,284.95001220703125,300.5167541503906,293.0746765136719,298.43023681640625,297.2677001953125,284.8905334472656,1.0,0.5477484464645386,0.4801109135150909,0.4801109135150909,1.0,1.0,-3.020538091659546,1.0795994997024536,1.9409387111663816,0.3989126086235046,0.8837166428565979,0.8837166428565979,0.0,112.79168701171876,116.0,55448.30078125,0.0,2149.521240234375,1.0,279.4429626464844,283.1124267578125,296.0361633300781,299.57635498046875,293.1499938964844,293.1499938964844,279.75,36594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005018472671509,1.0,0.0,0.0,3.608105421066284,3.6081290245056152,8.686637897881155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.86767578125,0.0,1491.4532470703125,1895.4371337890625,0.0,3408.26171875,0.8963939547538757,1.0,0.0,3.0,1.0,0.0
18182940,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9675890803337096,0.4143615365028381,0.3725963234901428,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.4680893719196319,0.4406913220882416,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9773748517036438,0.4276280403137207,0.2991032600402832,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9184188842773438,0.3596172034740448,0.3409872651100158,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8011537790298462,0.2372611910104751,1.07256019115448,285.0871887207031,284.95001220703125,300.5909118652344,293.0863342285156,298.4638977050781,297.28204345703125,285.0894470214844,1.0,0.5500314235687256,0.4788717627525329,0.4788717627525329,1.0,1.0,-3.03483510017395,1.0827763080596924,1.9520586729049685,0.3990018963813782,0.9010666012763976,0.9010666012763976,0.0,112.15253448486328,134.0,54390.25390625,0.0,2169.962890625,1.0,279.7403564453125,283.32421875,296.0451354980469,299.4977111816406,293.1499938964844,293.1499938964844,280.04998779296875,35495.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894712328910828,1.0,0.0,0.0,3.623831272125244,3.623854875564575,8.762523862060334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.900390625,0.0,1500.5018310546875,1895.4371337890625,0.0,3305.261962890625,0.8991404175758362,1.0,0.0,3.0,1.0,0.0
18183000,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9675890803337096,0.4143615365028381,0.3725963234901428,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.4680893719196319,0.4406913220882416,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9773748517036438,0.4276280403137207,0.2991032600402832,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9184188842773438,0.3596172034740448,0.3409872651100158,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8011537790298462,0.2372611910104751,1.07256019115448,285.0871887207031,284.95001220703125,300.5909118652344,293.0863342285156,298.4638977050781,297.28204345703125,285.0894470214844,1.0,0.5500314235687256,0.4788717627525329,0.4788717627525329,1.0,1.0,-3.03483510017395,1.0827763080596924,1.9520586729049685,0.3990018963813782,0.9010666012763976,0.9010666012763976,0.0,112.15253448486328,134.0,54390.25390625,0.0,2169.962890625,1.0,279.7403564453125,283.32421875,296.0451354980469,299.4977111816406,293.1499938964844,293.1499938964844,280.04998779296875,35495.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894712328910828,1.0,0.0,0.0,3.623831272125244,3.623854875564575,8.762523862060334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.900390625,0.0,1500.5018310546875,1895.4371337890625,0.0,3305.261962890625,0.8991404175758362,1.0,0.0,3.0,1.0,0.0
