time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183060,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.95223206281662,0.4173653423786163,0.3754457533359527,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.9901782274246216,0.4728996157646179,0.4471372365951538,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.9624804854393004,0.430167943239212,0.3009673655033111,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.9030957818031312,0.3623351156711578,0.3436954021453857,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.7882161736488342,0.2385497242212295,1.0790746212005615,285.2764892578125,284.95001220703125,300.66436767578125,293.0989685058594,298.4996032714844,297.29931640625,285.27740478515625,1.0,0.557521402835846,0.4776749908924103,0.4776749908924103,1.0,1.0,-3.057407855987549,1.0893518924713137,1.968055963516236,0.4003202319145202,0.9306373000144958,0.9306373000144958,0.0,118.9147491455078,152.0,53598.2890625,0.0,2246.80126953125,1.0,280.0424194335937,283.5220642089844,296.0683288574219,299.4646911621094,293.1499938964844,293.1499938964844,279.75,34408.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810244202613831,1.0,0.0,0.0,3.680304765701294,3.680328845977783,9.037761401486932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5263671875,0.0,1555.1427001953125,1895.4371337890625,0.0,3226.18017578125,0.9110480546951294,1.0,0.0,3.0,1.0,0.0
18183120,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.95223206281662,0.4173653423786163,0.3754457533359527,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.9901782274246216,0.4728996157646179,0.4471372365951538,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.9624804854393004,0.430167943239212,0.3009673655033111,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.9030957818031312,0.3623351156711578,0.3436954021453857,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.7882161736488342,0.2385497242212295,1.0790746212005615,285.2764892578125,284.95001220703125,300.66436767578125,293.0989685058594,298.4996032714844,297.29931640625,285.27740478515625,1.0,0.557521402835846,0.4776749908924103,0.4776749908924103,1.0,1.0,-3.057407855987549,1.0893518924713137,1.968055963516236,0.4003202319145202,0.9306373000144958,0.9306373000144958,0.0,118.9147491455078,152.0,53598.2890625,0.0,2246.80126953125,1.0,280.0424194335937,283.5220642089844,296.0683288574219,299.4646911621094,293.1499938964844,293.1499938964844,279.75,34408.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810244202613831,1.0,0.0,0.0,3.680304765701294,3.680328845977783,9.037761401486932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5263671875,0.0,1555.1427001953125,1895.4371337890625,0.0,3226.18017578125,0.9110480546951294,1.0,0.0,3.0,1.0,0.0
18183180,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9250910878181458,0.418376475572586,0.3773124814033508,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9689510464668274,0.4757663905620575,0.4506543278694153,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9358335733413696,0.4311344921588897,0.302309513092041,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8803379535675049,0.3638149499893188,0.3458619713783264,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.768214225769043,0.2390705496072769,1.0845688581466677,285.1009216308594,284.95001220703125,300.7284240722656,293.1109313964844,298.5199584960937,297.298095703125,285.0990905761719,1.0,0.5664467811584473,0.4766218364238739,0.4766218364238739,1.0,1.0,-3.074706792831421,1.0940358638763428,1.980670928955078,0.4013546705245971,0.9322777390480042,0.9322777390480042,0.0,129.76263427734375,152.0,55265.58984375,0.0,2335.066650390625,1.0,279.7601013183594,283.3152770996094,296.1572265625,299.7342529296875,293.1499938964844,293.1499938964844,279.75,34873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927996158599854,1.0,0.0,0.0,3.720076560974121,3.720101118087769,9.23415257148008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6484375,0.0,1603.947509765625,1895.4371337890625,0.0,3336.379150390625,0.9201571345329284,1.0,0.0,3.0,1.0,0.0
18183240,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9207037687301636,0.4184097945690155,0.3774289190769195,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9651874303817748,0.4760783314704895,0.4510339796543121,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.931403398513794,0.4311685860157013,0.3024026453495025,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.87677401304245,0.3639411330223083,0.3460703194141388,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7651126980781555,0.2390812486410141,1.0850334167480469,285.0960388183594,284.95001220703125,300.7370910644531,293.1126403808594,298.52203369140625,297.29693603515625,285.0947570800781,1.0,0.5677233934402466,0.4764782190322876,0.4764782190322876,1.0,1.0,-3.0762248039245605,1.0943363904953003,1.9818884134292605,0.4013363122940063,0.9331384301185608,0.9331384301185608,0.0,131.55262756347656,170.0,55320.73828125,0.0,2347.256591796875,1.0,279.7564697265625,283.309814453125,296.1557312011719,299.7313537597656,293.1499938964844,293.1499938964844,279.45001220703125,34907.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935567736625671,1.0,0.0,0.0,3.724398136138916,3.724422693252564,9.255619488612864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9365234375,0.0,1609.181884765625,1895.4371337890625,0.0,3343.45361328125,0.9211722016334534,1.0,0.0,3.0,1.0,0.0
18183300,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9032891392707824,0.418247640132904,0.3777741491794586,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.948517382144928,0.4771365225315094,0.4525005519390106,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9130832552909852,0.4310342371463775,0.3026802241802215,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.862155556678772,0.3642504215240478,0.3468211889266968,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7524356245994568,0.2389541268348693,1.086504578590393,284.9521789550781,284.95001220703125,300.7731628417969,293.11993408203125,298.52899169921875,297.2897033691406,284.9437561035156,1.0,0.573125422000885,0.4758798480033874,0.4758798480033874,1.0,1.0,-3.081413984298706,1.0951294898986816,1.9862843751907349,0.4010583460330963,0.926272451877594,0.926272451877594,0.0,139.45993041992188,170.0,56616.84375,0.0,2398.415283203125,1.0,279.4975891113281,283.13800048828125,296.1882019042969,299.9115600585937,293.1499938964844,293.1499938964844,279.45001220703125,35368.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017256498336792,1.0,0.0,0.0,3.7353107929229736,3.7353355884552,9.309937922807876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3583984375,0.0,1625.3292236328125,1895.4371337890625,0.0,3419.664794921875,0.9237486124038696,1.0,0.0,3.0,1.0,0.0
18183360,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8873220086097717,0.4178033769130707,0.3777782917022705,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9308072328567504,0.4779492914676666,0.453678548336029,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8964344263076782,0.4306148886680603,0.3027080595493316,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8480719327926636,0.3643215000629425,0.347307950258255,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7402427196502686,0.2386163473129272,1.0869680643081665,284.9035339355469,284.95001220703125,300.8089904785156,293.12750244140625,298.5337829589844,297.28009033203125,284.9029235839844,1.0,0.578537106513977,0.4750785231590271,0.4750785231590271,1.0,1.0,-3.084015130996704,1.094480276107788,1.989534854888916,0.3999072015285492,0.9221219420433044,0.9221219420433044,0.0,148.04681396484375,188.0,56806.47265625,0.0,2448.453369140625,1.0,279.45556640625,283.0921325683594,296.1741027832031,299.8627319335937,293.1499938964844,293.1499938964844,279.1499938964844,35796.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053691625595092,1.0,0.0,0.0,3.7352917194366455,3.735316514968872,9.309842994298378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.6376953125,0.0,1628.5908203125,1895.4371337890625,0.0,3453.579345703125,0.9241721034049988,1.0,0.0,3.0,1.0,0.0
18183420,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8590948581695557,0.416497528553009,0.3774080872535705,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8998190760612488,0.4792050123214721,0.4556737840175628,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.86766117811203,0.429366797208786,0.3024536967277527,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8236035704612732,0.3640826940536499,0.3479059338569641,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.718560516834259,0.2375712245702743,1.0861886739730835,284.73052978515625,284.95001220703125,300.8800048828125,293.1437072753906,298.5416564941406,297.25933837890625,284.7305603027344,1.0,0.589265763759613,0.4734758734703064,0.4734758734703064,1.0,1.0,-3.085449695587158,1.0916006565093994,1.9938490390777588,0.3968055248260498,0.9000942707061768,0.9000942707061768,0.0,166.09432983398438,206.0,57990.57421875,0.0,2546.169921875,1.0,279.15655517578125,282.897216796875,296.1766052246094,299.9451599121094,293.1499938964844,293.1499938964844,278.8500061035156,36891.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140297770500184,1.0,0.0,0.0,3.705711841583252,3.70573663711548,9.162976652987708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.689453125,0.0,1602.8092041015625,1895.4371337890625,0.0,3533.96337890625,0.918261706829071,1.0,0.0,3.0,1.0,0.0
18183480,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8590948581695557,0.416497528553009,0.3774080872535705,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8998190760612488,0.4792050123214721,0.4556737840175628,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.86766117811203,0.429366797208786,0.3024536967277527,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8236035704612732,0.3640826940536499,0.3479059338569641,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.718560516834259,0.2375712245702743,1.0861886739730835,284.73052978515625,284.95001220703125,300.8800048828125,293.1437072753906,298.5416564941406,297.25933837890625,284.7305603027344,1.0,0.589265763759613,0.4734758734703064,0.4734758734703064,1.0,1.0,-3.085449695587158,1.0916006565093994,1.9938490390777588,0.3968055248260498,0.9000942707061768,0.9000942707061768,0.0,166.09432983398438,206.0,57990.57421875,0.0,2546.169921875,1.0,279.15655517578125,282.897216796875,296.1766052246094,299.9451599121094,293.1499938964844,293.1499938964844,278.8500061035156,36891.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140297770500184,1.0,0.0,0.0,3.705711841583252,3.70573663711548,9.162976652987708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.689453125,0.0,1602.8092041015625,1895.4371337890625,0.0,3533.96337890625,0.918261706829071,1.0,0.0,3.0,1.0,0.0
18183540,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.836287260055542,0.4148761332035064,0.3767050206661224,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859375,0.8760398030281067,0.4802459478378296,0.4574141800403595,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.8443106412887573,0.4279069006443023,0.3020022213459015,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.8021476864814758,0.3636001944541931,0.3482235372066498,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.6981821656227112,0.2362685650587082,1.0840476751327517,284.5859069824219,284.95001220703125,300.95001220703125,293.16131591796875,298.5494079589844,297.239501953125,284.5872802734375,1.0,0.5997313857078552,0.4718731939792633,0.4718731939792633,1.0,1.0,-3.0839638710021973,1.0875446796417236,1.9964191913604736,0.3931306600570678,0.869296133518219,0.869296133518219,0.0,184.5784912109375,194.0,58873.90625,0.0,2640.596923828125,1.0,278.8570251464844,282.7330322265625,296.1820373535156,300.00946044921875,293.1499938964844,293.1499938964844,279.1499938964844,38165.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201717376708984,1.0,0.0,0.0,3.62852144241333,3.6285455226898193,8.785220870777266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.072265625,0.0,1525.5137939453125,1895.4371337890625,0.0,3590.743408203125,0.9019090533256532,1.0,0.0,3.0,1.0,0.0
18183600,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.836287260055542,0.4148761332035064,0.3767050206661224,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859375,0.8760398030281067,0.4802459478378296,0.4574141800403595,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.8443106412887573,0.4279069006443023,0.3020022213459015,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.8021476864814758,0.3636001944541931,0.3482235372066498,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.6981821656227112,0.2362685650587082,1.0840476751327517,284.5859069824219,284.95001220703125,300.95001220703125,293.16131591796875,298.5494079589844,297.239501953125,284.5872802734375,1.0,0.5997313857078552,0.4718731939792633,0.4718731939792633,1.0,1.0,-3.0839638710021973,1.0875446796417236,1.9964191913604736,0.3931306600570678,0.869296133518219,0.869296133518219,0.0,184.5784912109375,194.0,58873.90625,0.0,2640.596923828125,1.0,278.8570251464844,282.7330322265625,296.1820373535156,300.00946044921875,293.1499938964844,293.1499938964844,279.1499938964844,38165.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201717376708984,1.0,0.0,0.0,3.62852144241333,3.6285455226898193,8.785220870777266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.072265625,0.0,1525.5137939453125,1895.4371337890625,0.0,3590.743408203125,0.9019090533256532,1.0,0.0,3.0,1.0,0.0
18183660,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8315885663032532,0.4153161644935608,0.3766336143016815,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.8721373081207275,0.4828872382640838,0.4595493078231811,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8394685983657837,0.4281867146492004,0.301908403635025,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7976232171058655,0.364372044801712,0.3487034738063812,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.6931605339050293,0.2358174920082092,1.0814204216003418,284.8028869628906,284.95001220703125,301.0203552246094,293.18084716796875,298.5705261230469,297.23846435546875,284.8058776855469,1.0,0.601582944393158,0.4707149267196655,0.4707149267196655,1.0,1.0,-3.0837419033050537,1.084919810295105,1.9988220930099487,0.3904661834239959,0.8681872487068176,0.8681872487068176,0.0,189.0206451416016,182.0,57328.6953125,0.0,2663.5576171875,1.0,279.1405334472656,282.969482421875,296.1390686035156,299.7970886230469,293.1499938964844,293.1499938964844,279.45001220703125,37355.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080551266670228,1.0,0.0,0.0,3.572882652282715,3.572906255722046,8.517865808244096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9541015625,0.0,1458.9771728515625,1895.4371337890625,0.0,3478.545654296875,0.8890945911407471,1.0,0.0,3.0,1.0,0.0
18183720,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8315885663032532,0.4153161644935608,0.3766336143016815,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.8721373081207275,0.4828872382640838,0.4595493078231811,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8394685983657837,0.4281867146492004,0.301908403635025,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7976232171058655,0.364372044801712,0.3487034738063812,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.6931605339050293,0.2358174920082092,1.0814204216003418,284.8028869628906,284.95001220703125,301.0203552246094,293.18084716796875,298.5705261230469,297.23846435546875,284.8058776855469,1.0,0.601582944393158,0.4707149267196655,0.4707149267196655,1.0,1.0,-3.0837419033050537,1.084919810295105,1.9988220930099487,0.3904661834239959,0.8681872487068176,0.8681872487068176,0.0,189.0206451416016,182.0,57328.6953125,0.0,2663.5576171875,1.0,279.1405334472656,282.969482421875,296.1390686035156,299.7970886230469,293.1499938964844,293.1499938964844,279.45001220703125,37355.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080551266670228,1.0,0.0,0.0,3.572882652282715,3.572906255722046,8.517865808244096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9541015625,0.0,1458.9771728515625,1895.4371337890625,0.0,3478.545654296875,0.8890945911407471,1.0,0.0,3.0,1.0,0.0
18183780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8375646471977234,0.4173996150493622,0.3780390918254852,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8799846172332764,0.4869262278079986,0.4628885090351105,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8453953862190247,0.4300037920475006,0.3028176724910736,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8040381669998169,0.3663723766803741,0.3501577973365783,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6980534791946411,0.2363759130239486,1.0820372104644775,285.01763916015625,284.95001220703125,301.09228515625,293.2025756835937,298.60211181640625,297.2521057128906,285.0194091796875,1.0,0.60007244348526,0.4695566296577453,0.4695566296577453,1.0,1.0,-3.0930213928222656,1.086074709892273,2.0069468021392822,0.3894701600074768,0.8814529776573181,0.8814529776573181,0.0,184.60877990722656,170.0,56089.99609375,0.0,2658.453369140625,1.0,279.4421691894531,283.19793701171875,296.1563415527344,299.71600341796875,293.1499938964844,293.1499938964844,279.75,36069.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962529897689819,1.0,0.0,0.0,3.566365957260132,3.5663890838623047,8.486821911901643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.5361328125,0.0,1442.6038818359375,1895.4371337890625,0.0,3368.632080078125,0.8867537379264832,1.0,0.0,3.0,1.0,0.0
18183840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8375646471977234,0.4173996150493622,0.3780390918254852,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8799846172332764,0.4869262278079986,0.4628885090351105,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8453953862190247,0.4300037920475006,0.3028176724910736,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8040381669998169,0.3663723766803741,0.3501577973365783,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6980534791946411,0.2363759130239486,1.0820372104644775,285.01763916015625,284.95001220703125,301.09228515625,293.2025756835937,298.60211181640625,297.2521057128906,285.0194091796875,1.0,0.60007244348526,0.4695566296577453,0.4695566296577453,1.0,1.0,-3.0930213928222656,1.086074709892273,2.0069468021392822,0.3894701600074768,0.8814529776573181,0.8814529776573181,0.0,184.60877990722656,170.0,56089.99609375,0.0,2658.453369140625,1.0,279.4421691894531,283.19793701171875,296.1563415527344,299.71600341796875,293.1499938964844,293.1499938964844,279.75,36069.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962529897689819,1.0,0.0,0.0,3.566365957260132,3.5663890838623047,8.486821911901643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.5361328125,0.0,1442.6038818359375,1895.4371337890625,0.0,3368.632080078125,0.8867537379264832,1.0,0.0,3.0,1.0,0.0
18183900,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8427380323410034,0.4186609089374542,0.3789308965206146,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.886376678943634,0.4891800284385681,0.4647547006607055,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.8506233096122742,0.431165874004364,0.3034375607967376,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.8094269037246704,0.3675989210605621,0.3510707914829254,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.7025730013847351,0.2368750423192978,1.0831581354141235,285.15802001953125,284.95001220703125,301.12872314453125,293.2142028808594,298.6192932128906,297.2607116699219,285.1663513183594,1.0,0.5986377000808716,0.4689774811267853,0.4689774811267853,1.0,1.0,-3.099525690078736,1.0873773097991943,2.012148380279541,0.3893079459667206,0.8951656818389893,0.8951656818389893,0.0,180.7468719482422,170.0,55098.84765625,0.0,2650.771728515625,1.0,279.69793701171875,283.3581848144531,296.15350341796875,299.5953674316406,293.1499938964844,293.1499938964844,279.75,35372.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894856572151184,1.0,0.0,0.0,3.580383062362671,3.580406427383423,8.553666361876822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.27880859375,0.0,1452.4783935546875,1895.4371337890625,0.0,3305.39697265625,0.889567494392395,1.0,0.0,3.0,1.0,0.0
18183960,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8492106795310974,0.4200222790241241,0.3799552917480469,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.894186794757843,0.4915505647659302,0.466760516166687,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8571946620941162,0.4324512183666229,0.304167091846466,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8157998919487,0.368938684463501,0.3521071076393127,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.7082328796386719,0.2374886274337768,1.0848010778427124,285.2049560546875,284.95001220703125,301.1654663085937,293.22625732421875,298.6370544433594,297.270263671875,285.2055053710937,1.0,0.5969549417495728,0.4683360457420349,0.4683360457420349,1.0,1.0,-3.107264995574951,1.0890320539474487,2.018232822418213,0.3892179429531097,0.9061861634254456,0.9061861634254456,0.0,176.14569091796875,158.0,55163.78515625,0.0,2641.545166015625,1.0,279.7430114746094,283.39697265625,296.189697265625,299.6849670410156,293.1499938964844,293.1499938964844,279.45001220703125,34824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869779706001282,1.0,0.0,0.0,3.607421875,3.607445240020752,8.683347232363303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5400390625,0.0,1477.62255859375,1895.4371337890625,0.0,3281.9345703125,0.8950173258781433,1.0,0.0,3.0,1.0,0.0
18184020,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8624657392501831,0.4207371473312378,0.3808404505252838,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9105981588363647,0.4948278963565826,0.4699229001998901,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8708847165107727,0.4334563016891479,0.3049578964710235,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8284607529640198,0.3704894483089447,0.3535545170307159,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.719255268573761,0.2380012273788452,1.0864375829696655,285.026611328125,284.95001220703125,301.2395935058594,293.25164794921875,298.660888671875,297.2717590332031,285.025390625,1.0,0.5927043557167053,0.4670532047748565,0.4670532047748565,1.0,1.0,-3.1168041229248047,1.0899333953857422,2.0268707275390625,0.388180524110794,0.9041398167610168,0.9041398167610168,0.0,166.78636169433594,146.0,56740.4296875,0.0,2610.47412109375,1.0,279.45684814453125,283.1903686523437,296.2865295410156,299.95281982421875,293.1499938964844,293.1499938964844,279.1499938964844,35356.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977298736572266,1.0,0.0,0.0,3.635258913040161,3.635282516479492,8.817875709610234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.158203125,0.0,1512.03759765625,1895.4371337890625,0.0,3382.414306640625,0.9014897346496582,1.0,0.0,3.0,1.0,0.0
18184080,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8624657392501831,0.4207371473312378,0.3808404505252838,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9105981588363647,0.4948278963565826,0.4699229001998901,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8708847165107727,0.4334563016891479,0.3049578964710235,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8284607529640198,0.3704894483089447,0.3535545170307159,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.719255268573761,0.2380012273788452,1.0864375829696655,285.026611328125,284.95001220703125,301.2395935058594,293.25164794921875,298.660888671875,297.2717590332031,285.025390625,1.0,0.5927043557167053,0.4670532047748565,0.4670532047748565,1.0,1.0,-3.1168041229248047,1.0899333953857422,2.0268707275390625,0.388180524110794,0.9041398167610168,0.9041398167610168,0.0,166.78636169433594,146.0,56740.4296875,0.0,2610.47412109375,1.0,279.45684814453125,283.1903686523437,296.2865295410156,299.95281982421875,293.1499938964844,293.1499938964844,279.1499938964844,35356.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977298736572266,1.0,0.0,0.0,3.635258913040161,3.635282516479492,8.817875709610234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.158203125,0.0,1512.03759765625,1895.4371337890625,0.0,3382.414306640625,0.9014897346496582,1.0,0.0,3.0,1.0,0.0
18184140,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8751980662345886,0.4197657704353332,0.3799102008342743,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9282076954841614,0.4967987239360809,0.4716472625732422,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8842694163322449,0.4330179691314697,0.304581880569458,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8406966924667358,0.3709217011928558,0.3538123071193695,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7291792631149292,0.2376796752214431,1.084089756011963,284.84283447265625,284.95001220703125,301.3144226074219,293.2784729003906,298.6753845214844,297.2597045898437,284.8421936035156,1.0,0.5870469808578491,0.4657703638076782,0.4657703638076782,1.0,1.0,-3.1148037910461426,1.0862778425216677,2.028525829315185,0.3850969672203064,0.8893305063247681,0.8893305063247681,0.0,157.591552734375,134.0,58045.79296875,0.0,2557.723876953125,1.0,279.1571960449219,282.9847106933594,296.3153076171875,300.0836486816406,293.1499938964844,293.1499938964844,279.45001220703125,36334.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076412320137024,1.0,0.0,0.0,3.6262295246124254,3.626253366470337,8.774125603849825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.06787109375,0.0,1509.3720703125,1895.4371337890625,0.0,3474.700439453125,0.9001203775405884,1.0,0.0,3.0,1.0,0.0
18184200,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8751980662345886,0.4197657704353332,0.3799102008342743,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9282076954841614,0.4967987239360809,0.4716472625732422,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8842694163322449,0.4330179691314697,0.304581880569458,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8406966924667358,0.3709217011928558,0.3538123071193695,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7291792631149292,0.2376796752214431,1.084089756011963,284.84283447265625,284.95001220703125,301.3144226074219,293.2784729003906,298.6753845214844,297.2597045898437,284.8421936035156,1.0,0.5870469808578491,0.4657703638076782,0.4657703638076782,1.0,1.0,-3.1148037910461426,1.0862778425216677,2.028525829315185,0.3850969672203064,0.8893305063247681,0.8893305063247681,0.0,157.591552734375,134.0,58045.79296875,0.0,2557.723876953125,1.0,279.1571960449219,282.9847106933594,296.3153076171875,300.0836486816406,293.1499938964844,293.1499938964844,279.45001220703125,36334.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076412320137024,1.0,0.0,0.0,3.6262295246124254,3.626253366470337,8.774125603849825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.06787109375,0.0,1509.3720703125,1895.4371337890625,0.0,3474.700439453125,0.9001203775405884,1.0,0.0,3.0,1.0,0.0
18184260,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.893029510974884,0.4202623665332794,0.3794211149215698,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9513697028160096,0.4998721778392792,0.4736765921115875,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9026126265525818,0.4337148070335388,0.3044168353080749,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.857475996017456,0.3721407651901245,0.354203999042511,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7424352169036865,0.2378144860267639,1.081646203994751,285.01715087890625,284.95001220703125,301.3896179199219,293.3064880371094,298.6982727050781,297.2603454589844,285.01812744140625,1.0,0.5806737542152405,0.4644763469696045,0.4644763469696045,1.0,1.0,-3.1139779090881348,1.0830708742141724,2.030906915664673,0.3819383084774017,0.9008769989013672,0.9008769989013672,0.0,146.8347930908203,122.0,56842.75390625,0.0,2499.0078125,1.0,279.4430847167969,283.17889404296875,296.2759704589844,299.89892578125,293.1499938964844,293.1499938964844,279.1499938964844,35666.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897990882396698,1.0,0.0,0.0,3.63468599319458,3.63470983505249,8.815097203296318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3876953125,0.0,1513.715576171875,1895.4371337890625,0.0,3384.84912109375,0.901666224002838,1.0,0.0,3.0,1.0,0.0
18184320,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.893029510974884,0.4202623665332794,0.3794211149215698,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9513697028160096,0.4998721778392792,0.4736765921115875,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9026126265525818,0.4337148070335388,0.3044168353080749,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.857475996017456,0.3721407651901245,0.354203999042511,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7424352169036865,0.2378144860267639,1.081646203994751,285.01715087890625,284.95001220703125,301.3896179199219,293.3064880371094,298.6982727050781,297.2603454589844,285.01812744140625,1.0,0.5806737542152405,0.4644763469696045,0.4644763469696045,1.0,1.0,-3.1139779090881348,1.0830708742141724,2.030906915664673,0.3819383084774017,0.9008769989013672,0.9008769989013672,0.0,146.8347930908203,122.0,56842.75390625,0.0,2499.0078125,1.0,279.4430847167969,283.17889404296875,296.2759704589844,299.89892578125,293.1499938964844,293.1499938964844,279.1499938964844,35666.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897990882396698,1.0,0.0,0.0,3.63468599319458,3.63470983505249,8.815097203296318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3876953125,0.0,1513.715576171875,1895.4371337890625,0.0,3384.84912109375,0.901666224002838,1.0,0.0,3.0,1.0,0.0
18184380,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.915816605091095,0.4201675057411194,0.3793074786663055,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9761438965797424,0.5024191737174988,0.4759328961372375,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.927137553691864,0.4340131878852844,0.3045310080051422,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8786410689353943,0.3730544149875641,0.3548548519611358,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7592765688896179,0.2378254532814026,1.0803145170211792,284.8549194335937,284.95001220703125,301.4619140625,293.3343200683594,298.7178039550781,297.2573547363281,284.8544006347656,1.0,0.5744556188583374,0.4632340967655182,0.4632340967655182,1.0,1.0,-3.1158812046051025,1.0810152292251587,2.0348658561706543,0.3795696496963501,0.888066828250885,0.888066828250885,0.0,135.8500213623047,122.0,58108.2890625,0.0,2444.26171875,1.0,279.157958984375,282.99224853515625,296.3565979003906,300.11773681640625,293.1499938964844,293.1499938964844,279.1499938964844,36409.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052854180336,1.0,0.0,0.0,3.62371826171875,3.623741865158081,8.761977028370893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2744140625,0.0,1507.1656494140625,1895.4371337890625,0.0,3452.800048828125,0.8996249437332153,1.0,0.0,3.0,1.0,0.0
18184440,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.91683429479599,0.4201450049877167,0.3792716860771179,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9770877957344056,0.5025112628936768,0.4760025143623352,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9282053112983704,0.4340105056762695,0.3045170903205871,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8795444369316101,0.3730807304382324,0.3548634350299835,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7599994540214539,0.2378173023462295,1.080202579498291,284.8544006347656,284.95001220703125,301.4649353027344,293.33551025390625,298.718505859375,297.2571105957031,284.8540344238281,1.0,0.5741838216781616,0.4631823301315307,0.4631823301315307,1.0,1.0,-3.115780830383301,1.0808591842651367,2.034921646118164,0.3794383108615875,0.887778639793396,0.887778639793396,0.0,135.41299438476562,110.0,58108.578125,0.0,2441.74951171875,1.0,279.1568603515625,282.9917297363281,296.3564758300781,300.11572265625,293.1499938964844,293.1499938964844,279.45001220703125,36423.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053304195404052,1.0,0.0,0.0,3.6228418350219727,3.622865676879883,8.75773935149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.30810546875,0.0,1506.30859375,1895.4371337890625,0.0,3453.21875,0.8994475603103638,1.0,0.0,3.0,1.0,0.0
18184500,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.931040346622467,0.4202885031700134,0.3789325654506683,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.989117443561554,0.5039975643157959,0.476961612701416,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.942702293395996,0.4343193471431732,0.3044073581695556,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8919546604156494,0.3736605644226074,0.3550292253494262,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7700127363204956,0.2378771901130676,1.0789438486099243,284.9850158691406,284.95001220703125,301.5025329589844,293.3503112792969,298.7295227050781,297.2569885253906,284.9930725097656,1.0,0.5707688927650452,0.4625353217124939,0.4625353217124939,1.0,1.0,-3.115075826644897,1.079127311706543,2.0359482765197754,0.3778207898139953,0.8951751589775085,0.8951751589775085,0.0,129.77926635742188,110.0,57001.56640625,0.0,2410.48486328125,1.0,279.40167236328125,283.14630126953125,296.3169860839844,299.913330078125,293.1499938964844,293.1499938964844,279.45001220703125,36047.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991737365722656,1.0,0.0,0.0,3.6213536262512207,3.621377468109131,8.750546385272173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.546875,0.0,1501.8828125,1895.4371337890625,0.0,3395.880859375,0.8991360664367676,1.0,0.0,3.0,1.0,0.0
18184560,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9478331208229064,0.4209199547767639,0.3791028261184692,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.5059455037117004,0.4755865037441253,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9590808153152466,0.4350473880767822,0.3046230375766754,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.906786561012268,0.3745571970939636,0.3555185496807098,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7821407318115234,0.2381635904312133,1.0786995887756348,285.03271484375,284.95001220703125,301.5400390625,293.365234375,298.74365234375,297.2613220214844,285.0332946777344,1.0,0.5673590302467346,0.4619826972484588,0.4619826972484588,1.0,1.0,-3.1156668663024902,1.078090786933899,2.037576198577881,0.3766888082027435,0.9004682898521423,0.9004682898521423,0.0,123.93274688720705,113.0,56915.99609375,0.0,2379.393798828125,1.0,279.4441223144531,283.1885986328125,296.33258056640625,299.9576110839844,293.1499938964844,293.1499938964844,279.75,35650.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957930207252502,1.0,0.0,0.0,3.6316847801208496,3.63170862197876,8.800545288067951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.564453125,0.0,1510.2864990234375,1895.4371337890625,0.0,3364.33837890625,0.9009939432144164,1.0,0.0,3.0,1.0,0.0
18184620,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.9362426400184632,0.4226659536361694,0.3807622492313385,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.9951705932617188,0.5124521851539612,0.4836701452732086,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.9479953646659852,0.436986893415451,0.3060397207736969,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.8971689939498901,0.3767160773277282,0.35767263174057,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.7735175490379333,0.2390183508396148,1.083181381225586,285.18975830078125,284.95001220703125,301.6146240234375,293.3954467773437,298.7762451171875,297.28192138671875,285.1893920898437,1.0,0.5622456669807434,0.4608774185180664,0.4608774185180664,1.0,1.0,-3.065521717071533,1.054715871810913,2.01080584526062,0.3797265291213989,0.9233116507530212,0.9233116507530212,0.0,127.30902862548828,116.0,55500.3125,0.0,2358.210205078125,1.0,279.74200439453125,283.3628234863281,296.3587646484375,299.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,34780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860217928886414,1.0,0.0,0.0,3.675393581390381,3.67541766166687,9.013656949719008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.224609375,0.0,1552.4144287109375,1895.4371337890625,0.0,3272.98486328125,0.910178005695343,1.0,0.0,3.0,1.0,0.0
18184680,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.9362426400184632,0.4226659536361694,0.3807622492313385,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.9951705932617188,0.5124521851539612,0.4836701452732086,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.9479953646659852,0.436986893415451,0.3060397207736969,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.8971689939498901,0.3767160773277282,0.35767263174057,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.7735175490379333,0.2390183508396148,1.083181381225586,285.18975830078125,284.95001220703125,301.6146240234375,293.3954467773437,298.7762451171875,297.28192138671875,285.1893920898437,1.0,0.5622456669807434,0.4608774185180664,0.4608774185180664,1.0,1.0,-3.065521717071533,1.054715871810913,2.01080584526062,0.3797265291213989,0.9233116507530212,0.9233116507530212,0.0,127.30902862548828,116.0,55500.3125,0.0,2358.210205078125,1.0,279.74200439453125,283.3628234863281,296.3587646484375,299.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,34780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860217928886414,1.0,0.0,0.0,3.675393581390381,3.67541766166687,9.013656949719008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.224609375,0.0,1552.4144287109375,1895.4371337890625,0.0,3272.98486328125,0.910178005695343,1.0,0.0,3.0,1.0,0.0
18184740,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9645991921424866,0.422770082950592,0.3809924125671386,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.5189728140830994,0.4550856649875641,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9753054976463318,0.4377167820930481,0.3065652251243591,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9253786206245422,0.3780430555343628,0.3588247001171112,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7954565286636353,0.2394627332687378,1.0841171741485596,285.00457763671875,284.95001220703125,301.6884765625,293.4259338378906,298.8115234375,297.29833984375,285.0032043457031,1.0,0.5629977583885193,0.4597721695899963,0.4597721695899963,1.0,1.0,-3.104631900787353,1.0687671899795532,2.0358645915985107,0.3698895871639251,0.9193223714828492,0.9193223714828492,0.0,118.36106872558594,134.0,57204.0859375,0.0,2330.42919921875,1.0,279.4580993652344,283.15594482421875,296.4530334472656,300.1498107910156,293.1499938964844,293.1499938964844,279.1499938964844,35410.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951384425163269,1.0,0.0,0.0,3.7007439136505127,3.700768232345581,9.138425411947536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.19921875,0.0,1585.8883056640625,1895.4371337890625,0.0,3358.226806640625,0.9162004590034484,1.0,0.0,3.0,1.0,0.0
18184800,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9645991921424866,0.422770082950592,0.3809924125671386,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.5189728140830994,0.4550856649875641,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9753054976463318,0.4377167820930481,0.3065652251243591,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9253786206245422,0.3780430555343628,0.3588247001171112,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7954565286636353,0.2394627332687378,1.0841171741485596,285.00457763671875,284.95001220703125,301.6884765625,293.4259338378906,298.8115234375,297.29833984375,285.0032043457031,1.0,0.5629977583885193,0.4597721695899963,0.4597721695899963,1.0,1.0,-3.104631900787353,1.0687671899795532,2.0358645915985107,0.3698895871639251,0.9193223714828492,0.9193223714828492,0.0,118.36106872558594,134.0,57204.0859375,0.0,2330.42919921875,1.0,279.4580993652344,283.15594482421875,296.4530334472656,300.1498107910156,293.1499938964844,293.1499938964844,279.1499938964844,35410.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951384425163269,1.0,0.0,0.0,3.7007439136505127,3.700768232345581,9.138425411947536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.19921875,0.0,1585.8883056640625,1895.4371337890625,0.0,3358.226806640625,0.9162004590034484,1.0,0.0,3.0,1.0,0.0
18184860,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9526063799858092,0.4214167892932892,0.3801382184028625,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9990000128746032,0.5223755836486816,0.4705070853233337,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.964684247970581,0.4371733665466308,0.3064488768577575,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9141635298728944,0.3783595263957977,0.3594379723072052,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7863885760307312,0.2391330152750015,1.0840160846710205,284.83642578125,284.95001220703125,301.7611999511719,293.4563903808594,298.83026123046875,297.2919311523437,284.8371887207031,1.0,0.5686573386192322,0.4587871432304382,0.4587871432304382,1.0,1.0,-3.122589349746704,1.073525309562683,2.0490639209747314,0.3703206777572632,0.9043455719947816,0.9043455719947816,0.0,122.8938980102539,152.0,58756.5859375,0.0,2388.05712890625,1.0,279.1567687988281,282.96124267578125,296.4900207519531,300.2955017089844,293.1499938964844,293.1499938964844,278.8500061035156,36327.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904349684715271,1.0,0.0,0.0,3.691203594207764,3.691227912902832,9.091368724511996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.9404296875,0.0,1581.975830078125,1895.4371337890625,0.0,3444.09521484375,0.9146648645401,1.0,0.0,3.0,1.0,0.0
