time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184920,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9526063799858092,0.4214167892932892,0.3801382184028625,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9990000128746032,0.5223755836486816,0.4705070853233337,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.964684247970581,0.4371733665466308,0.3064488768577575,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9141635298728944,0.3783595263957977,0.3594379723072052,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7863885760307312,0.2391330152750015,1.0840160846710205,284.83642578125,284.95001220703125,301.7611999511719,293.4563903808594,298.83026123046875,297.2919311523437,284.8371887207031,1.0,0.5686573386192322,0.4587871432304382,0.4587871432304382,1.0,1.0,-3.122589349746704,1.073525309562683,2.0490639209747314,0.3703206777572632,0.9043455719947816,0.9043455719947816,0.0,122.8938980102539,152.0,58756.5859375,0.0,2388.05712890625,1.0,279.1567687988281,282.96124267578125,296.4900207519531,300.2955017089844,293.1499938964844,293.1499938964844,278.8500061035156,36327.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904349684715271,1.0,0.0,0.0,3.691203594207764,3.691227912902832,9.091368724511996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.9404296875,0.0,1581.975830078125,1895.4371337890625,0.0,3444.09521484375,0.9146648645401,1.0,0.0,3.0,1.0,0.0
18184980,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9263753890991212,0.4197063744068146,0.3789938986301422,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.9950690865516664,0.5212936401367188,0.4945268929004669,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9400253891944884,0.4362549483776092,0.3061142563819885,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8920531868934631,0.3783119618892669,0.3598103523254394,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7675561308860779,0.2383785843849182,1.0827540159225464,284.7088317871094,284.95001220703125,301.83258056640625,293.48663330078125,298.8338928222656,297.262451171875,284.7100830078125,1.0,0.5782897472381592,0.4578020870685577,0.4578020870685577,1.0,1.0,-3.149418830871582,1.0816318988800049,2.067786693572998,0.3729101121425628,0.8823524713516235,0.8823524713516235,0.0,132.95706176757812,170.0,60190.4609375,0.0,2492.337158203125,1.0,278.85699462890625,282.8027648925781,296.515625,300.4162292480469,293.1499938964844,293.1499938964844,279.1499938964844,37305.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121878147125244,1.0,0.0,0.0,3.645004987716675,3.645029067993164,8.865220593179401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2880859375,0.0,1537.3707275390625,1895.4371337890625,0.0,3516.896484375,0.9050188660621644,1.0,0.0,3.0,1.0,0.0
18185040,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9263753890991212,0.4197063744068146,0.3789938986301422,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.9950690865516664,0.5212936401367188,0.4945268929004669,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9400253891944884,0.4362549483776092,0.3061142563819885,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8920531868934631,0.3783119618892669,0.3598103523254394,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7675561308860779,0.2383785843849182,1.0827540159225464,284.7088317871094,284.95001220703125,301.83258056640625,293.48663330078125,298.8338928222656,297.262451171875,284.7100830078125,1.0,0.5782897472381592,0.4578020870685577,0.4578020870685577,1.0,1.0,-3.149418830871582,1.0816318988800049,2.067786693572998,0.3729101121425628,0.8823524713516235,0.8823524713516235,0.0,132.95706176757812,170.0,60190.4609375,0.0,2492.337158203125,1.0,278.85699462890625,282.8027648925781,296.515625,300.4162292480469,293.1499938964844,293.1499938964844,279.1499938964844,37305.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121878147125244,1.0,0.0,0.0,3.645004987716675,3.645029067993164,8.865220593179401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2880859375,0.0,1537.3707275390625,1895.4371337890625,0.0,3516.896484375,0.9050188660621644,1.0,0.0,3.0,1.0,0.0
18185100,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9056767225265504,0.4194056093692779,0.3787244260311126,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.978853702545166,0.5211439728736877,0.4941746294498443,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9188091158866882,0.4362287819385528,0.3061427474021911,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8746082782745361,0.3785707056522369,0.3601970374584198,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7527827024459839,0.2381036132574081,1.0826234817504885,284.8512268066406,284.95001220703125,301.86767578125,293.5015563964844,298.8370361328125,297.2514038085937,284.86004638671875,1.0,0.5831049084663391,0.4573095738887787,0.4573095738887787,1.0,1.0,-3.148242235183716,1.0800408124923706,2.0682015419006348,0.3715085983276367,0.8858956098556519,0.8858956098556519,0.0,141.43386840820312,170.0,58967.20703125,0.0,2536.2236328125,1.0,279.1023254394531,282.9691772460937,296.4704284667969,300.1969909667969,293.1499938964844,293.1499938964844,279.1499938964844,36929.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90590637922287,1.0,0.0,0.0,3.627005100250244,3.6270289421081534,8.777879543231393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.2265625,0.0,1514.644287109375,1895.4371337890625,0.0,3458.5751953125,0.901028573513031,1.0,0.0,3.0,1.0,0.0
18185160,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8909148573875427,0.4196715652942657,0.379047691822052,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9641993045806884,0.5220639109611511,0.4948984384536743,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.902946412563324,0.4367046356201172,0.306554764509201,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8611398339271545,0.3792110383510589,0.3609564006328583,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7414637804031372,0.2380948513746261,1.08353590965271,284.9099426269531,284.95001220703125,301.9023132324219,293.5163879394531,298.8452453613281,297.2490539550781,284.9115905761719,1.0,0.5882596373558044,0.4565629065036773,0.4565629065036773,1.0,1.0,-3.151998281478882,1.0798085927963257,2.0721898078918457,0.3703658282756805,0.8876563310623169,0.8876563310623169,0.0,149.39781188964844,188.0,58815.44140625,0.0,2586.363525390625,1.0,279.14410400390625,283.0225830078125,296.4830017089844,300.2322082519531,293.1499938964844,293.1499938964844,279.45001220703125,36509.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022860527038574,1.0,0.0,0.0,3.621464490890503,3.621488332748413,8.751081850277842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.00390625,0.0,1505.4371337890625,1895.4371337890625,0.0,3424.884521484375,0.8993261456489563,1.0,0.0,3.0,1.0,0.0
18185220,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.867543637752533,0.4210018813610077,0.3805872499942779,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9379636645317078,0.5254613757133484,0.4982413351535797,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8792763352394104,0.4384553730487823,0.308037668466568,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8402220606803894,0.3811326026916504,0.3631696701049804,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.723690390586853,0.2385931462049484,1.087844729423523,285.1068420410156,284.95001220703125,301.9700622558594,293.54541015625,298.869140625,297.25634765625,285.108154296875,1.0,0.5993977785110474,0.4550695717334747,0.4550695717334747,1.0,1.0,-3.1674838066101074,1.082298994064331,2.0851848125457764,0.3693501055240631,0.906196117401123,0.906196117401123,0.0,165.16195678710938,206.0,57765.68359375,0.0,2702.0302734375,1.0,279.4427795410156,283.23309326171875,296.5083923339844,300.1732482910156,293.1499938964844,293.1499938964844,279.1499938964844,35404.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924312591552734,1.0,0.0,0.0,3.640425443649292,3.640449047088623,8.842957868182566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.693359375,0.0,1518.0958251953125,1895.4371337890625,0.0,3332.93701171875,0.902804970741272,1.0,0.0,3.0,1.0,0.0
18185280,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.867543637752533,0.4210018813610077,0.3805872499942779,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9379636645317078,0.5254613757133484,0.4982413351535797,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8792763352394104,0.4384553730487823,0.308037668466568,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8402220606803894,0.3811326026916504,0.3631696701049804,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.723690390586853,0.2385931462049484,1.087844729423523,285.1068420410156,284.95001220703125,301.9700622558594,293.54541015625,298.869140625,297.25634765625,285.108154296875,1.0,0.5993977785110474,0.4550695717334747,0.4550695717334747,1.0,1.0,-3.1674838066101074,1.082298994064331,2.0851848125457764,0.3693501055240631,0.906196117401123,0.906196117401123,0.0,165.16195678710938,206.0,57765.68359375,0.0,2702.0302734375,1.0,279.4427795410156,283.23309326171875,296.5083923339844,300.1732482910156,293.1499938964844,293.1499938964844,279.1499938964844,35404.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924312591552734,1.0,0.0,0.0,3.640425443649292,3.640449047088623,8.842957868182566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.693359375,0.0,1518.0958251953125,1895.4371337890625,0.0,3332.93701171875,0.902804970741272,1.0,0.0,3.0,1.0,0.0
18185340,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8464921712875366,0.4206966757774353,0.381498783826828,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9127297401428224,0.5280285477638245,0.5017040371894836,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8578932285308838,0.4389890432357788,0.3092411160469055,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8215609192848206,0.3821771740913391,0.3651615977287292,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7064011096954346,0.2385987043380737,1.0920737981796265,284.9465637207031,284.95001220703125,302.0355834960937,293.5735168457031,298.8856201171875,297.2539978027344,284.94610595703125,1.0,0.6109927892684937,0.4535762369632721,0.4535762369632721,1.0,1.0,-3.181681632995605,1.0842270851135254,2.09745454788208,0.3683349788188934,0.8993675708770752,0.8993675708770752,0.0,182.4630889892578,209.0,59275.01953125,0.0,2824.493408203125,1.0,279.15673828125,283.04364013671875,296.60186767578125,300.431396484375,293.1499938964844,293.1499938964844,279.45001220703125,35933.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016667008399964,1.0,0.0,0.0,3.6464877128601074,3.6465117931365967,8.872434591467027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.494140625,0.0,1528.763916015625,1895.4371337890625,0.0,3419.11572265625,0.9044126272201538,1.0,0.0,3.0,1.0,0.0
18185400,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8464921712875366,0.4206966757774353,0.381498783826828,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9127297401428224,0.5280285477638245,0.5017040371894836,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8578932285308838,0.4389890432357788,0.3092411160469055,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8215609192848206,0.3821771740913391,0.3651615977287292,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7064011096954346,0.2385987043380737,1.0920737981796265,284.9465637207031,284.95001220703125,302.0355834960937,293.5735168457031,298.8856201171875,297.2539978027344,284.94610595703125,1.0,0.6109927892684937,0.4535762369632721,0.4535762369632721,1.0,1.0,-3.181681632995605,1.0842270851135254,2.09745454788208,0.3683349788188934,0.8993675708770752,0.8993675708770752,0.0,182.4630889892578,209.0,59275.01953125,0.0,2824.493408203125,1.0,279.15673828125,283.04364013671875,296.60186767578125,300.431396484375,293.1499938964844,293.1499938964844,279.45001220703125,35933.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016667008399964,1.0,0.0,0.0,3.6464877128601074,3.6465117931365967,8.872434591467027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.494140625,0.0,1528.763916015625,1895.4371337890625,0.0,3419.11572265625,0.9044126272201538,1.0,0.0,3.0,1.0,0.0
18185460,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8346843123435974,0.4209029376506805,0.3817283511161804,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9000455737113953,0.5311412215232849,0.5047199726104736,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8460953831672668,0.4399000108242035,0.3099617063999176,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8108468651771545,0.3834736347198486,0.3665826320648193,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.6956355571746826,0.2387171387672424,1.0939584970474243,285.1171875,284.95001220703125,302.0985412597656,293.60040283203125,298.9041748046875,297.2560729980469,285.117919921875,1.0,0.6181063652038574,0.452212393283844,0.452212393283844,1.0,1.0,-3.1904211044311523,1.084331750869751,2.1060893535614014,0.3665045797824859,0.917539358139038,0.917539358139038,0.0,193.8132476806641,197.0,58252.88671875,0.0,2904.234619140625,1.0,279.4432983398437,283.2310791015625,296.578125,300.2877502441406,293.1499938964844,293.1499938964844,279.1499938964844,35156.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941295146942139,1.0,0.0,0.0,3.674435377120972,3.674459457397461,9.008957135847596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5458984375,0.0,1554.17431640625,1895.4371337890625,0.0,3348.80419921875,0.9102222919464112,1.0,0.0,3.0,1.0,0.0
18185520,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8346843123435974,0.4209029376506805,0.3817283511161804,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9000455737113953,0.5311412215232849,0.5047199726104736,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8460953831672668,0.4399000108242035,0.3099617063999176,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8108468651771545,0.3834736347198486,0.3665826320648193,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.6956355571746826,0.2387171387672424,1.0939584970474243,285.1171875,284.95001220703125,302.0985412597656,293.60040283203125,298.9041748046875,297.2560729980469,285.117919921875,1.0,0.6181063652038574,0.452212393283844,0.452212393283844,1.0,1.0,-3.1904211044311523,1.084331750869751,2.1060893535614014,0.3665045797824859,0.917539358139038,0.917539358139038,0.0,193.8132476806641,197.0,58252.88671875,0.0,2904.234619140625,1.0,279.4432983398437,283.2310791015625,296.578125,300.2877502441406,293.1499938964844,293.1499938964844,279.1499938964844,35156.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941295146942139,1.0,0.0,0.0,3.674435377120972,3.674459457397461,9.008957135847596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5458984375,0.0,1554.17431640625,1895.4371337890625,0.0,3348.80419921875,0.9102222919464112,1.0,0.0,3.0,1.0,0.0
18185580,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8336206674575806,0.4201349020004272,0.3815159797668457,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9005519151687622,0.533494770526886,0.5073350667953491,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8455005884170532,0.440053790807724,0.3103731572628021,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8106403946876526,0.3842082023620605,0.3675933480262756,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6947877407073975,0.2385094910860061,1.0940706729888916,284.9419250488281,284.95001220703125,302.15869140625,293.6258850097656,298.9167785644531,297.2513427734375,284.94091796875,1.0,0.6188457608222961,0.4508485496044159,0.4508485496044159,1.0,1.0,-3.1951708793640137,1.082871437072754,2.11229944229126,0.3642405271530151,0.9098756313323976,0.9098756313323976,0.0,194.92779541015625,185.0,59689.6484375,0.0,2920.1884765625,1.0,279.156494140625,283.0299987792969,296.6542663574219,300.5157775878906,293.1499938964844,293.1499938964844,278.8500061035156,35807.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030299782752992,1.0,0.0,0.0,3.685337543487549,3.685361862182617,9.062495678335836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6865234375,0.0,1571.38818359375,1895.4371337890625,0.0,3431.811767578125,0.9130039811134338,1.0,0.0,3.0,1.0,0.0
18185640,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8336206674575806,0.4201349020004272,0.3815159797668457,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9005519151687622,0.533494770526886,0.5073350667953491,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8455005884170532,0.440053790807724,0.3103731572628021,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8106403946876526,0.3842082023620605,0.3675933480262756,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6947877407073975,0.2385094910860061,1.0940706729888916,284.9419250488281,284.95001220703125,302.15869140625,293.6258850097656,298.9167785644531,297.2513427734375,284.94091796875,1.0,0.6188457608222961,0.4508485496044159,0.4508485496044159,1.0,1.0,-3.1951708793640137,1.082871437072754,2.11229944229126,0.3642405271530151,0.9098756313323976,0.9098756313323976,0.0,194.92779541015625,185.0,59689.6484375,0.0,2920.1884765625,1.0,279.156494140625,283.0299987792969,296.6542663574219,300.5157775878906,293.1499938964844,293.1499938964844,278.8500061035156,35807.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030299782752992,1.0,0.0,0.0,3.685337543487549,3.685361862182617,9.062495678335836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6865234375,0.0,1571.38818359375,1895.4371337890625,0.0,3431.811767578125,0.9130039811134338,1.0,0.0,3.0,1.0,0.0
18185700,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8346109986305237,0.4192498326301574,0.3808263540267944,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9027718305587769,0.5342440605163574,0.5081220269203186,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8468539118766785,0.4396890103816986,0.3101851046085357,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8121815919876099,0.3842296898365021,0.3676710426807403,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.6958502531051636,0.2381605058908462,1.0926282405853271,284.80401611328125,284.95001220703125,302.1876220703125,293.63800048828125,298.91998291015625,297.245361328125,284.7964782714844,1.0,0.6176844835281372,0.450166642665863,0.450166642665863,1.0,1.0,-3.1934258937835693,1.0805621147155762,2.112863779067993,0.3624075353145599,0.8983544111251831,0.8983544111251831,0.0,193.4272918701172,185.0,60817.02734375,0.0,2908.3857421875,1.0,278.89862060546875,282.8677673339844,296.6878356933594,300.6871032714844,293.1499938964844,293.1499938964844,278.8500061035156,36353.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091405868530272,1.0,0.0,0.0,3.677663803100586,3.6776881217956543,9.024794280776404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.017578125,0.0,1566.8289794921875,1895.4371337890625,0.0,3488.6259765625,0.911454141139984,1.0,0.0,3.0,1.0,0.0
18185760,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8362392783164978,0.4181737601757049,0.3798262476921081,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.9058884382247924,0.5348144769668579,0.5086160898208618,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8489044904708862,0.4391365647315979,0.3097756505012512,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.814385712146759,0.3840946853160858,0.3675030767917633,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.6975151300430298,0.2376867979764938,1.0902910232543943,284.7630615234375,284.95001220703125,302.2157287597656,293.6496887207031,298.9220886230469,297.2380065917969,284.7629699707031,1.0,0.6157447099685669,0.449566513299942,0.449566513299942,1.0,1.0,-3.189316987991333,1.0775315761566162,2.111785411834717,0.3603705465793609,0.8899132609367371,0.8899132609367371,0.0,191.03091430664065,173.0,60826.99609375,0.0,2886.8203125,1.0,278.85595703125,282.8314819335937,296.6791381835937,300.6307373046875,293.1499938964844,293.1499938964844,279.1499938964844,36852.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911122739315033,1.0,0.0,0.0,3.657291412353516,3.657315492630005,8.92508580818685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4111328125,0.0,1547.685791015625,1895.4371337890625,0.0,3507.0205078125,0.9074112176895142,1.0,0.0,3.0,1.0,0.0
18185820,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8441136479377747,0.417878121137619,0.378702163696289,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9181462526321412,0.5374805927276611,0.5103113651275635,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8576834797859192,0.4395521283149719,0.3094662129878998,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.822909951210022,0.3849595189094543,0.3676279783248901,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7048026323318481,0.2374785244464874,1.0866674184799194,284.9454040527344,284.95001220703125,302.2693176269531,293.67156982421875,298.9353942871094,297.2378234863281,284.9466247558594,1.0,0.6106909513473511,0.4483663141727447,0.4483663141727447,1.0,1.0,-3.185411214828491,1.0731643438339231,2.1122467517852783,0.3567566573619842,0.8970227241516113,0.8970227241516113,0.0,182.9767303466797,161.0,59429.875,0.0,2834.997802734375,1.0,279.14312744140625,283.03582763671875,296.63897705078125,300.4321594238281,293.1499938964844,293.1499938964844,279.45001220703125,36182.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011138081550598,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1474609375,0.0,1530.5814208984375,1895.4371337890625,0.0,3413.964599609375,0.9046578407287598,1.0,0.0,3.0,1.0,0.0
18185880,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8441136479377747,0.417878121137619,0.378702163696289,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9181462526321412,0.5374805927276611,0.5103113651275635,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8576834797859192,0.4395521283149719,0.3094662129878998,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.822909951210022,0.3849595189094543,0.3676279783248901,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7048026323318481,0.2374785244464874,1.0866674184799194,284.9454040527344,284.95001220703125,302.2693176269531,293.67156982421875,298.9353942871094,297.2378234863281,284.9466247558594,1.0,0.6106909513473511,0.4483663141727447,0.4483663141727447,1.0,1.0,-3.185411214828491,1.0731643438339231,2.1122467517852783,0.3567566573619842,0.8970227241516113,0.8970227241516113,0.0,182.9767303466797,161.0,59429.875,0.0,2834.997802734375,1.0,279.14312744140625,283.03582763671875,296.63897705078125,300.4321594238281,293.1499938964844,293.1499938964844,279.45001220703125,36182.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011138081550598,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1474609375,0.0,1530.5814208984375,1895.4371337890625,0.0,3413.964599609375,0.9046578407287598,1.0,0.0,3.0,1.0,0.0
18185940,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8584582805633545,0.4190683364868164,0.3790967166423797,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9387020468711852,0.5414632558822632,0.5133585333824158,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8730863928794861,0.4413522779941559,0.3101965487003326,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8369576334953308,0.3869330286979675,0.3688248991966247,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7171189188957214,0.2381411343812942,1.0866639614105225,285.1278991699219,284.95001220703125,302.3192443847656,293.6913452148437,298.9561767578125,297.2499389648437,285.1285705566406,1.0,0.6052922010421753,0.4471660852432251,0.4471660852432251,1.0,1.0,-3.1918540000915527,1.0727243423461914,2.1191298961639404,0.3548001050949096,0.9165214896202089,0.9165214896202089,0.0,171.9039306640625,149.0,58300.02734375,0.0,2787.953369140625,1.0,279.4429626464844,283.2353210449219,296.6551513671875,300.3597412109375,293.1499938964844,293.1499938964844,279.1499938964844,35213.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914098143577576,1.0,0.0,0.0,3.67295241355896,3.672976493835449,9.001687431009486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3291015625,0.0,1552.936279296875,1895.4371337890625,0.0,3323.3896484375,0.9099411964416504,1.0,0.0,3.0,1.0,0.0
18186000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8584582805633545,0.4190683364868164,0.3790967166423797,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9387020468711852,0.5414632558822632,0.5133585333824158,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8730863928794861,0.4413522779941559,0.3101965487003326,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8369576334953308,0.3869330286979675,0.3688248991966247,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7171189188957214,0.2381411343812942,1.0866639614105225,285.1278991699219,284.95001220703125,302.3192443847656,293.6913452148437,298.9561767578125,297.2499389648437,285.1285705566406,1.0,0.6052922010421753,0.4471660852432251,0.4471660852432251,1.0,1.0,-3.1918540000915527,1.0727243423461914,2.1191298961639404,0.3548001050949096,0.9165214896202089,0.9165214896202089,0.0,171.9039306640625,149.0,58300.02734375,0.0,2787.953369140625,1.0,279.4429626464844,283.2353210449219,296.6551513671875,300.3597412109375,293.1499938964844,293.1499938964844,279.1499938964844,35213.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914098143577576,1.0,0.0,0.0,3.67295241355896,3.672976493835449,9.001687431009486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3291015625,0.0,1552.936279296875,1895.4371337890625,0.0,3323.3896484375,0.9099411964416504,1.0,0.0,3.0,1.0,0.0
18186060,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.874656617641449,0.4187260866165161,0.3789053857326507,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9602413177490234,0.5442232489585876,0.5159645676612854,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8905100226402283,0.4419862926006317,0.3106483817100525,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8528834581375122,0.3880772888660431,0.369799256324768,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7298881411552429,0.2383776754140854,1.086624026298523,284.9523620605469,284.95001220703125,302.3651428222656,293.7087097167969,298.9681396484375,297.2503967285156,284.9513244628906,1.0,0.5995844602584839,0.4461236894130707,0.4461236894130707,1.0,1.0,-3.196437358856201,1.07191002368927,2.1245272159576416,0.3531337678432464,0.9095438718795776,0.9095438718795776,0.0,160.8419647216797,137.0,59727.37109375,0.0,2736.98046875,1.0,279.156494140625,283.0341796875,296.7367553710937,300.6015014648437,293.1499938964844,293.1499938964844,278.8500061035156,35810.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005758166313171,1.0,0.0,0.0,3.683716773986816,3.6837410926818848,9.05452679944574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.791015625,0.0,1569.5701904296875,1895.4371337890625,0.0,3408.951416015625,0.9126490354537964,1.0,0.0,3.0,1.0,0.0
18186120,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.874656617641449,0.4187260866165161,0.3789053857326507,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9602413177490234,0.5442232489585876,0.5159645676612854,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8905100226402283,0.4419862926006317,0.3106483817100525,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8528834581375122,0.3880772888660431,0.369799256324768,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7298881411552429,0.2383776754140854,1.086624026298523,284.9523620605469,284.95001220703125,302.3651428222656,293.7087097167969,298.9681396484375,297.2503967285156,284.9513244628906,1.0,0.5995844602584839,0.4461236894130707,0.4461236894130707,1.0,1.0,-3.196437358856201,1.07191002368927,2.1245272159576416,0.3531337678432464,0.9095438718795776,0.9095438718795776,0.0,160.8419647216797,137.0,59727.37109375,0.0,2736.98046875,1.0,279.156494140625,283.0341796875,296.7367553710937,300.6015014648437,293.1499938964844,293.1499938964844,278.8500061035156,35810.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005758166313171,1.0,0.0,0.0,3.683716773986816,3.6837410926818848,9.05452679944574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.791015625,0.0,1569.5701904296875,1895.4371337890625,0.0,3408.951416015625,0.9126490354537964,1.0,0.0,3.0,1.0,0.0
18186180,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8902133107185364,0.4169425964355469,0.3771723806858063,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.9787574410438538,0.5457168221473694,0.5171956419944763,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9074439406394958,0.4413135051727295,0.3100652396678924,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8687984347343445,0.3881919980049133,0.3697059154510498,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7420092225074768,0.2378697395324707,1.0831937789916992,284.77392578125,284.95001220703125,302.40673828125,293.7234802246094,298.97039794921875,297.23956298828125,284.77349853515625,1.0,0.592968761920929,0.4450812637805938,0.4450812637805938,1.0,1.0,-3.1909046173095703,1.067265272140503,2.1236393451690674,0.3498275876045227,0.890251874923706,0.890251874923706,0.0,150.59938049316406,125.0,60863.76171875,0.0,2670.029541015625,1.0,278.8569641113281,282.8360290527344,296.75390625,300.71063232421875,293.1499938964844,293.1499938964844,279.1499938964844,36815.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909089207649231,1.0,0.0,0.0,3.6567869186401367,3.656810998916626,8.922623919715988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.5087890625,0.0,1546.8480224609375,1895.4371337890625,0.0,3488.149169921875,0.9072819948196412,1.0,0.0,3.0,1.0,0.0
18186240,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8902133107185364,0.4169425964355469,0.3771723806858063,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.9787574410438538,0.5457168221473694,0.5171956419944763,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9074439406394958,0.4413135051727295,0.3100652396678924,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8687984347343445,0.3881919980049133,0.3697059154510498,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7420092225074768,0.2378697395324707,1.0831937789916992,284.77392578125,284.95001220703125,302.40673828125,293.7234802246094,298.97039794921875,297.23956298828125,284.77349853515625,1.0,0.592968761920929,0.4450812637805938,0.4450812637805938,1.0,1.0,-3.1909046173095703,1.067265272140503,2.1236393451690674,0.3498275876045227,0.890251874923706,0.890251874923706,0.0,150.59938049316406,125.0,60863.76171875,0.0,2670.029541015625,1.0,278.8569641113281,282.8360290527344,296.75390625,300.71063232421875,293.1499938964844,293.1499938964844,279.1499938964844,36815.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909089207649231,1.0,0.0,0.0,3.6567869186401367,3.656810998916626,8.922623919715988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.5087890625,0.0,1546.8480224609375,1895.4371337890625,0.0,3488.149169921875,0.9072819948196412,1.0,0.0,3.0,1.0,0.0
18186300,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8993745446205139,0.4165371060371399,0.3762868344783783,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.988141655921936,0.546848714351654,0.5177640914916992,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9180781841278076,0.4413358569145202,0.30972421169281,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.878180205821991,0.3884985148906708,0.3695838451385498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7491273283958435,0.2377381324768066,1.0810436010360718,284.9057922363281,284.95001220703125,302.42584228515625,293.72979736328125,298.9732971191406,297.2376708984375,284.91357421875,1.0,0.5894142985343933,0.4445600509643554,0.4445600509643554,1.0,1.0,-3.1873745918273926,1.0646629333496094,2.122711658477783,0.3479363620281219,0.8950768709182739,0.8950768709182739,0.0,145.2122039794922,125.0,59634.08203125,0.0,2633.683349609375,1.0,279.1024780273437,282.9936828613281,296.7001647949219,300.4779052734375,293.1499938964844,293.1499938964844,279.1499938964844,36496.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029463529586792,1.0,0.0,0.0,3.6464576721191406,3.64648175239563,8.872287935446366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6611328125,0.0,1532.9442138671875,1895.4371337890625,0.0,3431.032958984375,0.9050480127334596,1.0,0.0,3.0,1.0,0.0
18186360,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9117222428321838,0.4167095124721527,0.3760058283805847,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9985567331314088,0.548500120639801,0.5188034176826477,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9321850538253784,0.4418601989746094,0.3097690939903259,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8902020454406738,0.389190673828125,0.3698475658893585,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7584359049797058,0.2378754913806915,1.0800269842147827,284.954345703125,284.95001220703125,302.4437561035156,293.7353820800781,298.9791564941406,297.2405700683594,284.9551086425781,1.0,0.5859286785125732,0.4440502524375915,0.4440502524375915,1.0,1.0,-3.1867780685424805,1.0631952285766602,2.1235828399658203,0.3465444445610046,0.8977938294410706,0.8977938294410706,0.0,139.2564239501953,113.0,59459.02734375,0.0,2600.65380859375,1.0,279.1444396972656,283.0387878417969,296.7039794921875,300.5026550292969,293.1499938964844,293.1499938964844,279.45001220703125,36135.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995663523674011,1.0,0.0,0.0,3.647438764572144,3.647462844848633,8.877063351064862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.6640625,0.0,1531.334716796875,1895.4371337890625,0.0,3399.541748046875,0.9048494696617126,1.0,0.0,3.0,1.0,0.0
18186420,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9319149255752563,0.4177007675170898,0.3764508068561554,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.5548273921012878,0.4937639832496643,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9529566168785096,0.4435452222824096,0.3105912804603576,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9086948037147522,0.3910775482654571,0.3711839914321899,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7728551030158997,0.2385500371456146,1.08105206489563,285.1062927246094,284.95001220703125,302.4759216308594,293.74420166015625,298.9982604980469,297.2618713378906,285.1053771972656,1.0,0.5773714780807495,0.4430306553840637,0.4430306553840637,1.0,1.0,-3.1617088317871094,1.0511940717697144,2.110514879226685,0.3405114710330963,0.9150004982948304,0.9150004982948304,0.0,130.56219482421875,116.0,57967.56640625,0.0,2503.9814453125,1.0,279.4429626464844,283.2160949707031,296.7078552246094,300.4054260253906,293.1499938964844,293.1499938964844,279.1499938964844,35283.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899984955787659,1.0,0.0,0.0,3.672386407852173,3.672410726547241,8.99891290373489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.310546875,0.0,1552.8267822265625,1895.4371337890625,0.0,3310.193603515625,0.909835696220398,1.0,0.0,3.0,1.0,0.0
18186480,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9319149255752563,0.4177007675170898,0.3764508068561554,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.5548273921012878,0.4937639832496643,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9529566168785096,0.4435452222824096,0.3105912804603576,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9086948037147522,0.3910775482654571,0.3711839914321899,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7728551030158997,0.2385500371456146,1.08105206489563,285.1062927246094,284.95001220703125,302.4759216308594,293.74420166015625,298.9982604980469,297.2618713378906,285.1053771972656,1.0,0.5773714780807495,0.4430306553840637,0.4430306553840637,1.0,1.0,-3.1617088317871094,1.0511940717697144,2.110514879226685,0.3405114710330963,0.9150004982948304,0.9150004982948304,0.0,130.56219482421875,116.0,57967.56640625,0.0,2503.9814453125,1.0,279.4429626464844,283.2160949707031,296.7078552246094,300.4054260253906,293.1499938964844,293.1499938964844,279.1499938964844,35283.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899984955787659,1.0,0.0,0.0,3.672386407852173,3.672410726547241,8.99891290373489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.310546875,0.0,1552.8267822265625,1895.4371337890625,0.0,3310.193603515625,0.909835696220398,1.0,0.0,3.0,1.0,0.0
18186540,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.943371593952179,0.4169951677322387,0.3762072622776031,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.562903106212616,0.4780086576938629,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9643983840942384,0.4438912272453308,0.3110624551773071,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.920914351940155,0.39199298620224,0.3722384870052337,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7816891670227051,0.23875293135643,1.08216655254364,284.9124450683594,284.95001220703125,302.5028991699219,293.7496643066406,299.01812744140625,297.2862243652344,284.9107666015625,1.0,0.5727837681770325,0.4420110583305359,0.4420110583305359,1.0,1.0,-3.145641326904297,1.042655348777771,2.1029860973358154,0.3353093564510345,0.9044380784034728,0.9044380784034728,0.0,125.7892837524414,134.0,59082.765625,0.0,2447.42724609375,1.0,279.15887451171875,283.0049743652344,296.7712707519531,300.60400390625,293.1499938964844,293.1499938964844,278.8500061035156,36027.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980154991149902,1.0,0.0,0.0,3.674906253814697,3.6749305725097656,9.01126611552172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.099609375,0.0,1561.2611083984375,1895.4371337890625,0.0,3385.078857421875,0.9108233451843262,1.0,0.0,3.0,1.0,0.0
18186600,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.943371593952179,0.4169951677322387,0.3762072622776031,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.562903106212616,0.4780086576938629,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9643983840942384,0.4438912272453308,0.3110624551773071,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.920914351940155,0.39199298620224,0.3722384870052337,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7816891670227051,0.23875293135643,1.08216655254364,284.9124450683594,284.95001220703125,302.5028991699219,293.7496643066406,299.01812744140625,297.2862243652344,284.9107666015625,1.0,0.5727837681770325,0.4420110583305359,0.4420110583305359,1.0,1.0,-3.145641326904297,1.042655348777771,2.1029860973358154,0.3353093564510345,0.9044380784034728,0.9044380784034728,0.0,125.7892837524414,134.0,59082.765625,0.0,2447.42724609375,1.0,279.15887451171875,283.0049743652344,296.7712707519531,300.60400390625,293.1499938964844,293.1499938964844,278.8500061035156,36027.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980154991149902,1.0,0.0,0.0,3.674906253814697,3.6749305725097656,9.01126611552172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.099609375,0.0,1561.2611083984375,1895.4371337890625,0.0,3385.078857421875,0.9108233451843262,1.0,0.0,3.0,1.0,0.0
18186660,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.935528039932251,0.4150813817977905,0.3747508823871612,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9990000128746032,0.5681018829345703,0.4866536557674408,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9580544829368592,0.4430887103080749,0.3107098042964935,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.914830446243286,0.3919993937015533,0.3724881112575531,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.776709794998169,0.2383260279893875,1.081254959106445,284.74688720703125,284.95001220703125,302.5244140625,293.7515563964844,299.0260009765625,297.2903137207031,284.747802734375,1.0,0.575835645198822,0.4414012134075165,0.4414012134075165,1.0,1.0,-3.153029441833496,1.043963074684143,2.1090662479400635,0.3345151245594024,0.8835234045982361,0.8835234045982361,0.0,128.3001251220703,137.0,60300.1875,0.0,2475.110107421875,1.0,278.85711669921875,282.81793212890625,296.7793273925781,300.699462890625,293.1499938964844,293.1499938964844,279.1499938964844,37064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059439301490784,1.0,0.0,0.0,3.638040542602539,3.638064622879028,8.831375453155488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5537109375,0.0,1527.8427734375,1895.4371337890625,0.0,3458.924072265625,0.9032834768295288,1.0,0.0,3.0,1.0,0.0
18186720,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.935528039932251,0.4150813817977905,0.3747508823871612,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9990000128746032,0.5681018829345703,0.4866536557674408,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9580544829368592,0.4430887103080749,0.3107098042964935,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.914830446243286,0.3919993937015533,0.3724881112575531,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.776709794998169,0.2383260279893875,1.081254959106445,284.74688720703125,284.95001220703125,302.5244140625,293.7515563964844,299.0260009765625,297.2903137207031,284.747802734375,1.0,0.575835645198822,0.4414012134075165,0.4414012134075165,1.0,1.0,-3.153029441833496,1.043963074684143,2.1090662479400635,0.3345151245594024,0.8835234045982361,0.8835234045982361,0.0,128.3001251220703,137.0,60300.1875,0.0,2475.110107421875,1.0,278.85711669921875,282.81793212890625,296.7793273925781,300.699462890625,293.1499938964844,293.1499938964844,279.1499938964844,37064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059439301490784,1.0,0.0,0.0,3.638040542602539,3.638064622879028,8.831375453155488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5537109375,0.0,1527.8427734375,1895.4371337890625,0.0,3458.924072265625,0.9032834768295288,1.0,0.0,3.0,1.0,0.0
