time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186780,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9283912777900696,0.4148541986942291,0.3741004765033722,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.5716294050216675,0.4954788386821747,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9519785046577454,0.4436214864253998,0.3107925355434418,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9092821478843688,0.3929665088653564,0.3731298446655273,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7719298005104065,0.2383888214826584,1.080962300300598,284.9435119628906,284.95001220703125,302.5401611328125,293.7496337890625,299.0290222167969,297.2894897460937,284.94549560546875,1.0,0.5786727666854858,0.4407913386821747,0.4407913386821747,1.0,1.0,-3.1633830070495605,1.0463765859603882,2.117006301879883,0.3346247673034668,0.8911942839622498,0.8911942839622498,0.0,131.04690551757812,140.0,59061.34765625,0.0,2509.900390625,1.0,279.1407470703125,283.03143310546875,296.7235107421875,300.4980773925781,293.1499938964844,293.1499938964844,279.45001220703125,36262.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971080183982849,1.0,0.0,0.0,3.6243157386779785,3.6243395805358887,8.764866947785777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.4521484375,0.0,1506.733642578125,1895.4371337890625,0.0,3376.6123046875,0.8997662663459778,1.0,0.0,3.0,1.0,0.0
18186840,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9283912777900696,0.4148541986942291,0.3741004765033722,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.5716294050216675,0.4954788386821747,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9519785046577454,0.4436214864253998,0.3107925355434418,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9092821478843688,0.3929665088653564,0.3731298446655273,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7719298005104065,0.2383888214826584,1.080962300300598,284.9435119628906,284.95001220703125,302.5401611328125,293.7496337890625,299.0290222167969,297.2894897460937,284.94549560546875,1.0,0.5786727666854858,0.4407913386821747,0.4407913386821747,1.0,1.0,-3.1633830070495605,1.0463765859603882,2.117006301879883,0.3346247673034668,0.8911942839622498,0.8911942839622498,0.0,131.04690551757812,140.0,59061.34765625,0.0,2509.900390625,1.0,279.1407470703125,283.03143310546875,296.7235107421875,300.4980773925781,293.1499938964844,293.1499938964844,279.45001220703125,36262.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971080183982849,1.0,0.0,0.0,3.6243157386779785,3.6243395805358887,8.764866947785777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.4521484375,0.0,1506.733642578125,1895.4371337890625,0.0,3376.6123046875,0.8997662663459778,1.0,0.0,3.0,1.0,0.0
18186900,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9263206124305724,0.4152708053588867,0.3743457496166229,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9990000128746032,0.573674738407135,0.4986523687839508,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9502488374710084,0.444397509098053,0.311235636472702,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9078150987625122,0.3938498795032501,0.3738645017147064,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7705335021018982,0.2386930435895919,1.0820530652999878,285.0886535644531,284.95001220703125,302.5458068847656,293.7471618652344,299.0321655273437,297.2923889160156,285.0968933105469,1.0,0.5802607536315918,0.4404864013195038,0.4404864013195038,1.0,1.0,-3.1702184677124023,1.0482077598571775,2.1220107078552246,0.3348762094974518,0.9028417468070984,0.9028417468070984,0.0,132.17144775390625,140.0,57990.2421875,0.0,2529.263916015625,1.0,279.3995361328125,283.1980285644531,296.6974792480469,300.3396301269531,293.1499938964844,293.1499938964844,279.45001220703125,35671.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909141421318054,1.0,0.0,0.0,3.631759643554688,3.6317834854125977,8.800908517514472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.8642578125,0.0,1510.5262451171875,1895.4371337890625,0.0,3318.75537109375,0.9012401103973388,1.0,0.0,3.0,1.0,0.0
18186960,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9249154925346376,0.4158952832221985,0.374879240989685,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9990000128746032,0.5759455561637878,0.5013125538825989,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.949130654335022,0.4453970193862915,0.3118994832038879,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9069221019744872,0.3949187994003296,0.3748379945755005,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.7696115970611572,0.2391445934772491,1.0839577913284302,285.1357116699219,284.95001220703125,302.54986572265625,293.7436828613281,299.03515625,297.2972717285156,285.1363525390625,1.0,0.5819728970527649,0.4399016201496124,0.4399016201496124,1.0,1.0,-3.1783149242401123,1.0498660802841189,2.128448724746704,0.3346726298332214,0.911569893360138,0.911569893360138,0.0,133.21664428710938,143.0,57997.640625,0.0,2550.74658203125,1.0,279.4432983398437,283.2384033203125,296.7141418457031,300.4056701660156,293.1499938964844,293.1499938964844,279.1499938964844,35192.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888879120349884,1.0,0.0,0.0,3.651370048522949,3.6513938903808594,8.89620935140556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.703125,0.0,1528.65234375,1895.4371337890625,0.0,3299.7236328125,0.90510094165802,1.0,0.0,3.0,1.0,0.0
18187020,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9197328686714172,0.415371835231781,0.3750241696834564,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.5789511203765869,0.5088185667991638,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9447608590126038,0.4459309577941894,0.312681645154953,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9033733010292052,0.3959544599056244,0.3762550950050354,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7663876414299011,0.2393768876791,1.0864787101745603,284.9632873535156,284.95001220703125,302.5532531738281,293.7333984375,299.0295715332031,297.2928161621094,284.9625549316406,1.0,0.5855013728141785,0.4387320578098297,0.4387320578098297,1.0,1.0,-3.1931939125061035,1.0525550842285156,2.140638828277588,0.3340556025505066,0.9053966999053956,0.9053966999053956,0.0,135.86619567871094,146.0,59480.8046875,0.0,2594.455810546875,1.0,279.1566467285156,283.0392150878906,296.768798828125,300.62457275390625,293.1499938964844,293.1499938964844,278.8500061035156,35768.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995437622070312,1.0,0.0,0.0,3.66361927986145,3.66364336013794,8.955997259363357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.2861328125,0.0,1546.6337890625,1895.4371337890625,0.0,3399.331298828125,0.9081250429153442,1.0,0.0,3.0,1.0,0.0
18187080,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9197328686714172,0.415371835231781,0.3750241696834564,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.5789511203765869,0.5088185667991638,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9447608590126038,0.4459309577941894,0.312681645154953,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9033733010292052,0.3959544599056244,0.3762550950050354,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7663876414299011,0.2393768876791,1.0864787101745603,284.9632873535156,284.95001220703125,302.5532531738281,293.7333984375,299.0295715332031,297.2928161621094,284.9625549316406,1.0,0.5855013728141785,0.4387320578098297,0.4387320578098297,1.0,1.0,-3.1931939125061035,1.0525550842285156,2.140638828277588,0.3340556025505066,0.9053966999053956,0.9053966999053956,0.0,135.86619567871094,146.0,59480.8046875,0.0,2594.455810546875,1.0,279.1566467285156,283.0392150878906,296.768798828125,300.62457275390625,293.1499938964844,293.1499938964844,278.8500061035156,35768.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995437622070312,1.0,0.0,0.0,3.66361927986145,3.66364336013794,8.955997259363357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.2861328125,0.0,1546.6337890625,1895.4371337890625,0.0,3399.331298828125,0.9081250429153442,1.0,0.0,3.0,1.0,0.0
18187140,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.9110499024391174,0.4134641289710998,0.373649388551712,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.9990000128746032,0.5797816514968872,0.5197544097900391,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.936794638633728,0.4451323449611664,0.3123906850814819,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.897021472454071,0.3959102630615234,0.3765331208705902,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7607146501541138,0.238801047205925,1.0852453708648682,284.79254150390625,284.95001220703125,302.54998779296875,293.7185974121094,299.0107421875,297.2723999023437,284.7925109863281,1.0,0.5887950658798218,0.4375624656677246,0.4375624656677246,1.0,1.0,-3.203195810317993,1.053386926651001,2.149808883666992,0.3326640725135803,0.8876060843467712,0.8876060843467712,0.0,139.29379272460938,149.0,60726.80078125,0.0,2633.056396484375,1.0,278.8570861816406,282.8456420898437,296.75689697265625,300.71063232421875,293.1499938964844,293.1499938964844,279.1499938964844,36732.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096078872680664,1.0,0.0,0.0,3.639542579650879,3.639566659927368,8.838670169097895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.7412109375,0.0,1527.0286865234375,1895.4371337890625,0.0,3492.964111328125,0.9033808708190918,1.0,0.0,3.0,1.0,0.0
18187200,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.9110499024391174,0.4134641289710998,0.373649388551712,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.9990000128746032,0.5797816514968872,0.5197544097900391,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.936794638633728,0.4451323449611664,0.3123906850814819,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.897021472454071,0.3959102630615234,0.3765331208705902,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7607146501541138,0.238801047205925,1.0852453708648682,284.79254150390625,284.95001220703125,302.54998779296875,293.7185974121094,299.0107421875,297.2723999023437,284.7925109863281,1.0,0.5887950658798218,0.4375624656677246,0.4375624656677246,1.0,1.0,-3.203195810317993,1.053386926651001,2.149808883666992,0.3326640725135803,0.8876060843467712,0.8876060843467712,0.0,139.29379272460938,149.0,60726.80078125,0.0,2633.056396484375,1.0,278.8570861816406,282.8456420898437,296.75689697265625,300.71063232421875,293.1499938964844,293.1499938964844,279.1499938964844,36732.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096078872680664,1.0,0.0,0.0,3.639542579650879,3.639566659927368,8.838670169097895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.7412109375,0.0,1527.0286865234375,1895.4371337890625,0.0,3492.964111328125,0.9033808708190918,1.0,0.0,3.0,1.0,0.0
18187260,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9002287983894348,0.4110764265060425,0.3715220689773559,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.5783736109733582,0.5344628095626831,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9254522919654846,0.4434737861156463,0.3113168776035309,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8876546025276184,0.3945693671703338,0.3755250871181488,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7518327832221985,0.2363704890012741,1.0764421224594116,284.9647521972656,284.95001220703125,302.5427551269531,293.7015991210937,298.9808349609375,297.2386474609375,284.9653625488281,1.0,0.5914541482925415,0.4363451302051544,0.4363451302051544,1.0,1.0,-3.205242395401001,1.0511059761047363,2.154136180877685,0.3299441635608673,0.8957617878913879,0.8957617878913879,0.0,143.5269317626953,152.0,59292.7265625,0.0,2660.311279296875,1.0,279.14306640625,283.0407409667969,296.6781921386719,300.4761047363281,293.1499938964844,293.1499938964844,279.45001220703125,36051.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015832543373108,1.0,0.0,0.0,3.634078502655029,3.63410234451294,8.812149872028385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2041015625,0.0,1515.911376953125,1895.4371337890625,0.0,3418.338134765625,0.901794135570526,1.0,0.0,3.0,1.0,0.0
18187320,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9002287983894348,0.4110764265060425,0.3715220689773559,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.5783736109733582,0.5344628095626831,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9254522919654846,0.4434737861156463,0.3113168776035309,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8876546025276184,0.3945693671703338,0.3755250871181488,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7518327832221985,0.2363704890012741,1.0764421224594116,284.9647521972656,284.95001220703125,302.5427551269531,293.7015991210937,298.9808349609375,297.2386474609375,284.9653625488281,1.0,0.5914541482925415,0.4363451302051544,0.4363451302051544,1.0,1.0,-3.205242395401001,1.0511059761047363,2.154136180877685,0.3299441635608673,0.8957617878913879,0.8957617878913879,0.0,143.5269317626953,152.0,59292.7265625,0.0,2660.311279296875,1.0,279.14306640625,283.0407409667969,296.6781921386719,300.4761047363281,293.1499938964844,293.1499938964844,279.45001220703125,36051.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015832543373108,1.0,0.0,0.0,3.634078502655029,3.63410234451294,8.812149872028385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2041015625,0.0,1515.911376953125,1895.4371337890625,0.0,3418.338134765625,0.901794135570526,1.0,0.0,3.0,1.0,0.0
18187380,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.894253671169281,0.4109608232975006,0.3711537718772888,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9990000128746032,0.5785224437713623,0.5443271994590759,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.919062614440918,0.444021999835968,0.3114836513996124,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8823003768920898,0.3950996398925781,0.3757835626602173,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7463206648826599,0.2354669868946075,1.0714526176452637,285.131591796875,284.95001220703125,302.53436279296875,293.6848449707031,298.96453857421875,297.2252502441406,285.1316833496094,1.0,0.5940287113189697,0.4351277649402618,0.4351277649402618,1.0,1.0,-3.211171388626098,1.0502665042877195,2.160904884338379,0.3276249170303345,0.9149708151817322,0.9149708151817322,0.0,146.62911987304688,155.0,58038.25390625,0.0,2689.2412109375,1.0,279.4429016113281,283.22869873046875,296.65411376953125,300.35577392578125,293.1499938964844,293.1499938964844,279.1499938964844,35145.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892997682094574,1.0,0.0,0.0,3.663430690765381,3.66345477104187,8.955075259109435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.46875,0.0,1541.7420654296875,1895.4371337890625,0.0,3338.22998046875,0.9077489972114564,1.0,0.0,3.0,1.0,0.0
18187440,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.894253671169281,0.4109608232975006,0.3711537718772888,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9990000128746032,0.5785224437713623,0.5443271994590759,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.919062614440918,0.444021999835968,0.3114836513996124,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8823003768920898,0.3950996398925781,0.3757835626602173,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7463206648826599,0.2354669868946075,1.0714526176452637,285.131591796875,284.95001220703125,302.53436279296875,293.6848449707031,298.96453857421875,297.2252502441406,285.1316833496094,1.0,0.5940287113189697,0.4351277649402618,0.4351277649402618,1.0,1.0,-3.211171388626098,1.0502665042877195,2.160904884338379,0.3276249170303345,0.9149708151817322,0.9149708151817322,0.0,146.62911987304688,155.0,58038.25390625,0.0,2689.2412109375,1.0,279.4429016113281,283.22869873046875,296.65411376953125,300.35577392578125,293.1499938964844,293.1499938964844,279.1499938964844,35145.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892997682094574,1.0,0.0,0.0,3.663430690765381,3.66345477104187,8.955075259109435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.46875,0.0,1541.7420654296875,1895.4371337890625,0.0,3338.22998046875,0.9077489972114564,1.0,0.0,3.0,1.0,0.0
18187500,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8915669322013855,0.4105804860591888,0.3711499273777008,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.5785390138626099,0.5475744009017944,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.916279911994934,0.4440999031066894,0.311751514673233,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8799768686294556,0.3952715992927551,0.3761644959449768,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7440086007118225,0.2350811660289764,1.0703136920928955,284.9956359863281,284.95001220703125,302.5297546386719,293.676513671875,298.9561462402344,297.2184753417969,284.9875183105469,1.0,0.5953337550163269,0.4345190823078155,0.4345190823078155,1.0,1.0,-3.2144875526428223,1.0499619245529177,2.1645255088806152,0.3266135156154632,0.9099870920181274,0.9099870920181274,0.0,148.17018127441406,155.0,59219.078125,0.0,2704.396728515625,1.0,279.197021484375,283.06719970703125,296.7069091796875,300.58282470703125,293.1499938964844,293.1499938964844,279.1499938964844,35458.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899278998374939,1.0,0.0,0.0,3.6741979122161865,3.674222230911255,9.007792982629326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3037109375,0.0,1556.1767578125,1895.4371337890625,0.0,3396.86279296875,0.910123348236084,1.0,0.0,3.0,1.0,0.0
18187560,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8866643905639648,0.4096675813198089,0.3706217408180237,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9960308074951172,0.578313410282135,0.548103928565979,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9111499190330504,0.443718284368515,0.3116901516914367,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8756630420684814,0.3951017260551452,0.3762339353561401,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7402106523513794,0.2345045804977417,1.068540334701538,284.940673828125,284.95001220703125,302.5248718261719,293.66827392578125,298.9457702636719,297.2088928222656,284.9393310546875,1.0,0.5963347554206848,0.4340121746063232,0.4340121746063232,1.0,1.0,-3.2124500274658203,1.0478947162628174,2.164555311203003,0.3251222372055053,0.906790018081665,0.906790018081665,0.0,150.49099731445312,158.0,59312.8359375,0.0,2712.9365234375,1.0,279.1552429199219,283.0163269042969,296.6999816894531,300.5516662597656,293.1499938964844,293.1499938964844,278.8500061035156,35831.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026596546173096,1.0,0.0,0.0,3.674006223678589,3.674030542373657,9.006853360915557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.7255859375,0.0,1558.768310546875,1895.4371337890625,0.0,3428.363525390625,0.9104703068733216,1.0,0.0,3.0,1.0,0.0
18187620,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8758725523948669,0.4070611298084259,0.368694543838501,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9880004525184632,0.5778378248214722,0.547868549823761,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.9004741311073303,0.4422025382518768,0.3109499812126159,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8662788271903992,0.3941748738288879,0.3757401704788208,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7320720553398132,0.2329916208982467,1.0632686614990234,284.7518615722656,284.95001220703125,302.51434326171875,293.6518249511719,298.9234924316406,297.1883850097656,284.7510681152344,1.0,0.5976435542106628,0.432998389005661,0.432998389005661,1.0,1.0,-3.2019565105438232,1.0414378643035889,2.1605186462402344,0.3209477663040161,0.8856828808784485,0.8856828808784485,0.0,155.31207275390625,161.0,60260.40234375,0.0,2718.161376953125,1.0,278.8570251464844,282.8119506835937,296.6830749511719,300.6130676269531,293.1499938964844,293.1499938964844,279.1499938964844,36935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112629890441896,1.0,0.0,0.0,3.642961263656616,3.6429853439331055,8.855281521391589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4736328125,0.0,1532.338134765625,1895.4371337890625,0.0,3508.3212890625,0.9042625427246094,1.0,0.0,3.0,1.0,0.0
18187680,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8758725523948669,0.4070611298084259,0.368694543838501,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9880004525184632,0.5778378248214722,0.547868549823761,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.9004741311073303,0.4422025382518768,0.3109499812126159,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8662788271903992,0.3941748738288879,0.3757401704788208,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7320720553398132,0.2329916208982467,1.0632686614990234,284.7518615722656,284.95001220703125,302.51434326171875,293.6518249511719,298.9234924316406,297.1883850097656,284.7510681152344,1.0,0.5976435542106628,0.432998389005661,0.432998389005661,1.0,1.0,-3.2019565105438232,1.0414378643035889,2.1605186462402344,0.3209477663040161,0.8856828808784485,0.8856828808784485,0.0,155.31207275390625,161.0,60260.40234375,0.0,2718.161376953125,1.0,278.8570251464844,282.8119506835937,296.6830749511719,300.6130676269531,293.1499938964844,293.1499938964844,279.1499938964844,36935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112629890441896,1.0,0.0,0.0,3.642961263656616,3.6429853439331055,8.855281521391589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4736328125,0.0,1532.338134765625,1895.4371337890625,0.0,3508.3212890625,0.9042625427246094,1.0,0.0,3.0,1.0,0.0
18187740,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.868948221206665,0.4060712456703186,0.3674088418483734,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.982859194278717,0.5791758298873901,0.5486904978752136,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8938950896263123,0.4419993460178375,0.3105531632900238,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8603991270065308,0.3942357301712036,0.375563770532608,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.726618766784668,0.2321168333292007,1.058824062347412,284.92364501953125,284.95001220703125,302.5028686523437,293.6355285644531,298.9124755859375,297.1845703125,284.9245910644531,1.0,0.5986901521682739,0.4319845736026764,0.4319845736026764,1.0,1.0,-3.195349931716919,1.036441683769226,2.1589083671569824,0.317121297121048,0.8909248113632202,0.8909248113632202,0.0,158.63400268554688,164.0,58713.61328125,0.0,2722.9677734375,1.0,279.1430358886719,283.0095520019531,296.6047058105469,300.3656311035156,293.1499938964844,293.1499938964844,279.45001220703125,36318.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016578197479248,1.0,0.0,0.0,3.627044439315796,3.627068281173706,8.778069968684576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4306640625,0.0,1510.146484375,1895.4371337890625,0.0,3419.033203125,0.9004110097885132,1.0,0.0,3.0,1.0,0.0
18187800,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.868948221206665,0.4060712456703186,0.3674088418483734,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.982859194278717,0.5791758298873901,0.5486904978752136,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8938950896263123,0.4419993460178375,0.3105531632900238,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8603991270065308,0.3942357301712036,0.375563770532608,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.726618766784668,0.2321168333292007,1.058824062347412,284.92364501953125,284.95001220703125,302.5028686523437,293.6355285644531,298.9124755859375,297.1845703125,284.9245910644531,1.0,0.5986901521682739,0.4319845736026764,0.4319845736026764,1.0,1.0,-3.195349931716919,1.036441683769226,2.1589083671569824,0.317121297121048,0.8909248113632202,0.8909248113632202,0.0,158.63400268554688,164.0,58713.61328125,0.0,2722.9677734375,1.0,279.1430358886719,283.0095520019531,296.6047058105469,300.3656311035156,293.1499938964844,293.1499938964844,279.45001220703125,36318.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016578197479248,1.0,0.0,0.0,3.627044439315796,3.627068281173706,8.778069968684576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4306640625,0.0,1510.146484375,1895.4371337890625,0.0,3419.033203125,0.9004110097885132,1.0,0.0,3.0,1.0,0.0
18187860,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8664829134941101,0.4065018892288208,0.3676207363605499,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9815306067466736,0.5819792151451111,0.5511236786842346,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8917793035507202,0.4431711733341217,0.311227947473526,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8585498929023743,0.3954010903835296,0.3765167891979217,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7244575619697571,0.2321018427610397,1.058241844177246,285.0997314453125,284.95001220703125,302.4904479980469,293.6192626953125,298.9120788574219,297.1940612792969,285.1001892089844,1.0,0.6003690361976624,0.4312504231929779,0.4312504231929779,1.0,1.0,-3.199778318405152,1.0362151861190796,2.1635632514953613,0.315650999546051,0.908311665058136,0.908311665058136,0.0,160.48899841308594,167.0,57452.56640625,0.0,2742.0751953125,1.0,279.4428100585937,283.20562744140625,296.5842590332031,300.2470397949219,293.1499938964844,293.1499938964844,279.1499938964844,35361.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892189085483551,1.0,0.0,0.0,3.648057222366333,3.648081064224243,8.880073778527731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2021484375,0.0,1526.234619140625,1895.4371337890625,0.0,3330.673828125,0.9044628143310548,1.0,0.0,3.0,1.0,0.0
18187920,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8664829134941101,0.4065018892288208,0.3676207363605499,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9815306067466736,0.5819792151451111,0.5511236786842346,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8917793035507202,0.4431711733341217,0.311227947473526,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8585498929023743,0.3954010903835296,0.3765167891979217,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7244575619697571,0.2321018427610397,1.058241844177246,285.0997314453125,284.95001220703125,302.4904479980469,293.6192626953125,298.9120788574219,297.1940612792969,285.1001892089844,1.0,0.6003690361976624,0.4312504231929779,0.4312504231929779,1.0,1.0,-3.199778318405152,1.0362151861190796,2.1635632514953613,0.315650999546051,0.908311665058136,0.908311665058136,0.0,160.48899841308594,167.0,57452.56640625,0.0,2742.0751953125,1.0,279.4428100585937,283.20562744140625,296.5842590332031,300.2470397949219,293.1499938964844,293.1499938964844,279.1499938964844,35361.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892189085483551,1.0,0.0,0.0,3.648057222366333,3.648081064224243,8.880073778527731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2021484375,0.0,1526.234619140625,1895.4371337890625,0.0,3330.673828125,0.9044628143310548,1.0,0.0,3.0,1.0,0.0
18187980,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8622637987136841,0.4054802358150482,0.3673203885555267,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9785455465316772,0.583479642868042,0.5531266927719116,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8879647850990295,0.4431869387626648,0.3116539716720581,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8552154302597046,0.3957091271877289,0.3772620856761932,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7212396860122681,0.2316762953996658,1.0578140020370483,284.92095947265625,284.95001220703125,302.4771423339844,293.60302734375,298.9034423828125,297.1919860839844,284.9197998046875,1.0,0.602294921875,0.4305163025856018,0.4305163025856018,1.0,1.0,-3.2027320861816406,1.0354400873184204,2.1672918796539307,0.3142135739326477,0.8991390466690063,0.8991390466690063,0.0,163.2457733154297,170.0,58737.4453125,0.0,2763.140625,1.0,279.1567077636719,283.00396728515625,296.6326904296875,300.44549560546875,293.1499938964844,293.1499938964844,279.45001220703125,36017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016743898391724,1.0,0.0,0.0,3.651339530944824,3.6513636112213135,8.896060990082333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6123046875,0.0,1534.7940673828125,1895.4371337890625,0.0,3419.187255859375,0.9055370092391968,1.0,0.0,3.0,1.0,0.0
18188040,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8622637987136841,0.4054802358150482,0.3673203885555267,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9785455465316772,0.583479642868042,0.5531266927719116,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8879647850990295,0.4431869387626648,0.3116539716720581,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8552154302597046,0.3957091271877289,0.3772620856761932,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7212396860122681,0.2316762953996658,1.0578140020370483,284.92095947265625,284.95001220703125,302.4771423339844,293.60302734375,298.9034423828125,297.1919860839844,284.9197998046875,1.0,0.602294921875,0.4305163025856018,0.4305163025856018,1.0,1.0,-3.2027320861816406,1.0354400873184204,2.1672918796539307,0.3142135739326477,0.8991390466690063,0.8991390466690063,0.0,163.2457733154297,170.0,58737.4453125,0.0,2763.140625,1.0,279.1567077636719,283.00396728515625,296.6326904296875,300.44549560546875,293.1499938964844,293.1499938964844,279.45001220703125,36017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016743898391724,1.0,0.0,0.0,3.651339530944824,3.6513636112213135,8.896060990082333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6123046875,0.0,1534.7940673828125,1895.4371337890625,0.0,3419.187255859375,0.9055370092391968,1.0,0.0,3.0,1.0,0.0
18188100,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8592310547828674,0.4050380885601043,0.3667744398117065,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9761366844177246,0.5842881798744202,0.5537441372871399,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8851161003112793,0.4432200491428375,0.3115921318531036,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8527236580848694,0.3958655893802643,0.3773433268070221,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7189203500747681,0.2314417213201522,1.056739091873169,285.04180908203125,284.95001220703125,302.4701843261719,293.59490966796875,298.8990173339844,297.19110107421875,285.0487670898437,1.0,0.6031193137168884,0.4301492273807525,0.4301492273807525,1.0,1.0,-3.201545238494873,1.0340745449066162,2.167470693588257,0.312990128993988,0.907945454120636,0.907945454120636,0.0,164.9747772216797,170.0,57586.55078125,0.0,2770.17919921875,1.0,279.4027099609375,283.15057373046875,296.5717468261719,300.2204895019531,293.1499938964844,293.1499938964844,279.45001220703125,35676.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966208100318909,1.0,0.0,0.0,3.6567814350128174,3.656805515289306,8.922597203309124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.609375,0.0,1538.3013916015625,1895.4371337890625,0.0,3372.0654296875,0.9067798256874084,1.0,0.0,3.0,1.0,0.0
18188160,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.857370138168335,0.405030757188797,0.3666626214981079,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9747926592826844,0.5854928493499756,0.5547767281532288,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8834248185157776,0.4436354339122772,0.3118108510971069,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8512499332427979,0.3963130414485931,0.3777037858963012,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7174096703529358,0.2313997447490692,1.0564284324645996,285.07958984375,284.95001220703125,302.4630126953125,293.5867614746094,298.89678955078125,297.1939392089844,285.07958984375,1.0,0.6040529012680054,0.4296746850013733,0.4296746850013733,1.0,1.0,-3.202969789505005,1.033420205116272,2.169549465179444,0.3118643462657928,0.914295494556427,0.914295494556427,0.0,166.26919555664062,173.0,57485.25,0.0,2780.171142578125,1.0,279.44439697265625,283.1850891113281,296.564208984375,300.24139404296875,293.1499938964844,293.1499938964844,279.1499938964844,35336.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894246518611908,1.0,0.0,0.0,3.672494888305664,3.672518968582153,8.999444389701239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.7978515625,0.0,1553.342529296875,1895.4371337890625,0.0,3349.89697265625,0.909899353981018,1.0,0.0,3.0,1.0,0.0
18188220,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8525364995002747,0.4036894142627716,0.3660057187080383,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9708828330039978,0.5866338610649109,0.5563923120498657,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8789244294166565,0.4433535039424896,0.3119878470897674,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8473249673843384,0.3963400721549988,0.3781529068946838,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7135270237922668,0.2308086305856704,1.055246114730835,284.8962707519531,284.95001220703125,302.4481201171875,293.5704345703125,298.8845520019531,297.1889038085937,284.8951110839844,1.0,0.6058712601661682,0.4287256002426147,0.4287256002426147,1.0,1.0,-3.203464269638061,1.0311771631240845,2.1722869873046875,0.3094592690467834,0.9032532572746276,0.9032532572746276,0.0,169.42491149902344,176.0,58733.13671875,0.0,2798.438720703125,1.0,279.1565856933594,282.98046875,296.5998229980469,300.4150085449219,293.1499938964844,293.1499938964844,278.8500061035156,36083.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033857583999634,1.0,0.0,0.0,3.673334836959839,3.6733591556549072,9.003561558529327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.6396484375,0.0,1559.91162109375,1895.4371337890625,0.0,3435.1240234375,0.9104937314987184,1.0,0.0,3.0,1.0,0.0
18188280,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8525364995002747,0.4036894142627716,0.3660057187080383,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9708828330039978,0.5866338610649109,0.5563923120498657,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8789244294166565,0.4433535039424896,0.3119878470897674,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8473249673843384,0.3963400721549988,0.3781529068946838,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7135270237922668,0.2308086305856704,1.055246114730835,284.8962707519531,284.95001220703125,302.4481201171875,293.5704345703125,298.8845520019531,297.1889038085937,284.8951110839844,1.0,0.6058712601661682,0.4287256002426147,0.4287256002426147,1.0,1.0,-3.203464269638061,1.0311771631240845,2.1722869873046875,0.3094592690467834,0.9032532572746276,0.9032532572746276,0.0,169.42491149902344,176.0,58733.13671875,0.0,2798.438720703125,1.0,279.1565856933594,282.98046875,296.5998229980469,300.4150085449219,293.1499938964844,293.1499938964844,278.8500061035156,36083.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033857583999634,1.0,0.0,0.0,3.673334836959839,3.6733591556549072,9.003561558529327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.6396484375,0.0,1559.91162109375,1895.4371337890625,0.0,3435.1240234375,0.9104937314987184,1.0,0.0,3.0,1.0,0.0
18188340,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.8453365564346313,0.4012148976325989,0.3641400933265686,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.964267373085022,0.5866081714630127,0.5567508935928345,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.8719761371612549,0.4419844150543213,0.3113115131855011,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.8412679433822632,0.3954569697380066,0.3776691257953644,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.707421600818634,0.229572594165802,1.0511658191680908,284.7171936035156,284.95001220703125,302.4324951171875,293.553955078125,298.864501953125,297.1735534667969,284.7168273925781,1.0,0.6070976257324219,0.4277765154838562,0.4277765154838562,1.0,1.0,-3.1953582763671875,1.0257682800292969,2.16958999633789,0.3057525753974914,0.8801370859146118,0.8801370859146118,0.0,173.53268432617188,179.0,59674.24609375,0.0,2804.280517578125,1.0,278.8570861816406,282.7850036621094,296.5841064453125,300.4756774902344,293.1499938964844,293.1499938964844,279.1499938964844,37216.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117915630340576,1.0,0.0,0.0,3.631723642349243,3.631747722625733,8.800734008218569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2470703125,0.0,1521.98681640625,1895.4371337890625,0.0,3513.222900390625,0.9019533395767212,1.0,0.0,3.0,1.0,0.0
18188400,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.8453365564346313,0.4012148976325989,0.3641400933265686,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.964267373085022,0.5866081714630127,0.5567508935928345,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.8719761371612549,0.4419844150543213,0.3113115131855011,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.8412679433822632,0.3954569697380066,0.3776691257953644,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.707421600818634,0.229572594165802,1.0511658191680908,284.7171936035156,284.95001220703125,302.4324951171875,293.553955078125,298.864501953125,297.1735534667969,284.7168273925781,1.0,0.6070976257324219,0.4277765154838562,0.4277765154838562,1.0,1.0,-3.1953582763671875,1.0257682800292969,2.16958999633789,0.3057525753974914,0.8801370859146118,0.8801370859146118,0.0,173.53268432617188,179.0,59674.24609375,0.0,2804.280517578125,1.0,278.8570861816406,282.7850036621094,296.5841064453125,300.4756774902344,293.1499938964844,293.1499938964844,279.1499938964844,37216.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117915630340576,1.0,0.0,0.0,3.631723642349243,3.631747722625733,8.800734008218569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2470703125,0.0,1521.98681640625,1895.4371337890625,0.0,3513.222900390625,0.9019533395767212,1.0,0.0,3.0,1.0,0.0
18188460,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8404412865638733,0.4003559052944183,0.3629650771617889,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9598254561424256,0.5880319476127625,0.5576927065849304,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8673096895217896,0.4419726133346557,0.311030775308609,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8371767401695251,0.3955573141574859,0.3775161504745483,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7028340697288513,0.2288945615291595,1.0476192235946655,284.8981628417969,284.95001220703125,302.41619873046875,293.537353515625,298.8549499511719,297.17254638671875,284.8994445800781,1.0,0.6081849336624146,0.4269899725914001,0.4269899725914001,1.0,1.0,-3.190277099609375,1.0218958854675293,2.1683809757232666,0.3026404678821563,0.8839966058731079,0.8839966058731079,0.0,176.57440185546875,182.0,58120.546875,0.0,2810.481201171875,1.0,279.1429138183594,282.9909973144531,296.5053100585937,300.2277526855469,293.1499938964844,293.1499938964844,279.45001220703125,36544.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019379615783693,1.0,0.0,0.0,3.607068061828613,3.607091665267944,8.681643635100045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.376953125,0.0,1489.953125,1895.4371337890625,0.0,3421.642333984375,0.8961196541786194,1.0,0.0,3.0,1.0,0.0
18188520,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8404412865638733,0.4003559052944183,0.3629650771617889,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9598254561424256,0.5880319476127625,0.5576927065849304,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8673096895217896,0.4419726133346557,0.311030775308609,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8371767401695251,0.3955573141574859,0.3775161504745483,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7028340697288513,0.2288945615291595,1.0476192235946655,284.8981628417969,284.95001220703125,302.41619873046875,293.537353515625,298.8549499511719,297.17254638671875,284.8994445800781,1.0,0.6081849336624146,0.4269899725914001,0.4269899725914001,1.0,1.0,-3.190277099609375,1.0218958854675293,2.1683809757232666,0.3026404678821563,0.8839966058731079,0.8839966058731079,0.0,176.57440185546875,182.0,58120.546875,0.0,2810.481201171875,1.0,279.1429138183594,282.9909973144531,296.5053100585937,300.2277526855469,293.1499938964844,293.1499938964844,279.45001220703125,36544.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019379615783693,1.0,0.0,0.0,3.607068061828613,3.607091665267944,8.681643635100045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.376953125,0.0,1489.953125,1895.4371337890625,0.0,3421.642333984375,0.8961196541786194,1.0,0.0,3.0,1.0,0.0
18188580,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8387959003448486,0.4008707106113434,0.363259881734848,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.958918035030365,0.5908113121986389,0.5601176023483276,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8660284280776978,0.4433499872684479,0.3118430972099304,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8360127806663513,0.3967540264129638,0.3784964382648468,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7011076211929321,0.2290219068527221,1.0477052927017212,285.0802307128906,284.95001220703125,302.3993225097656,293.5205078125,298.85467529296875,297.1842956542969,285.0809020996094,1.0,0.609937310218811,0.4262034296989441,0.4262034296989441,1.0,1.0,-3.195797204971313,1.0219258069992063,2.1738712787628174,0.3011220693588257,0.9002832770347595,0.9002832770347595,0.0,178.34934997558594,185.0,56855.09765625,0.0,2831.491943359375,1.0,279.442626953125,283.1925048828125,296.4844970703125,300.108642578125,293.1499938964844,293.1499938964844,279.75,35514.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922606706619263,1.0,0.0,0.0,3.622216939926148,3.62224054336548,8.754718692216557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.22314453125,0.0,1498.8717041015625,1895.4371337890625,0.0,3331.342529296875,0.8987953066825867,1.0,0.0,3.0,1.0,0.0
