time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188640,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8387959003448486,0.4008707106113434,0.363259881734848,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.958918035030365,0.5908113121986389,0.5601176023483276,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8660284280776978,0.4433499872684479,0.3118430972099304,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8360127806663513,0.3967540264129638,0.3784964382648468,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7011076211929321,0.2290219068527221,1.0477052927017212,285.0802307128906,284.95001220703125,302.3993225097656,293.5205078125,298.85467529296875,297.1842956542969,285.0809020996094,1.0,0.609937310218811,0.4262034296989441,0.4262034296989441,1.0,1.0,-3.195797204971313,1.0219258069992063,2.1738712787628174,0.3011220693588257,0.9002832770347595,0.9002832770347595,0.0,178.34934997558594,185.0,56855.09765625,0.0,2831.491943359375,1.0,279.442626953125,283.1925048828125,296.4844970703125,300.108642578125,293.1499938964844,293.1499938964844,279.75,35514.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922606706619263,1.0,0.0,0.0,3.622216939926148,3.62224054336548,8.754718692216557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.22314453125,0.0,1498.8717041015625,1895.4371337890625,0.0,3331.342529296875,0.8987953066825867,1.0,0.0,3.0,1.0,0.0
18188700,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8382436633110046,0.4013170599937439,0.3636071383953094,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.9587485790252686,0.5923962593078613,0.5615473985671997,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8656940460205078,0.4442645013332367,0.312434047460556,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.8356952667236328,0.397539883852005,0.3791924118995666,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7005619406700134,0.229253739118576,1.0485994815826416,285.2096862792969,284.95001220703125,302.3906555175781,293.5119934082031,298.8554077148437,297.1913146972656,285.2167358398437,1.0,0.6110564470291138,0.425810158252716,0.425810158252716,1.0,1.0,-3.2005538940429688,1.0226671695709229,2.177886724472046,0.3006720840930938,0.9151797890663148,0.9151797890663148,0.0,179.2256317138672,185.0,55807.85546875,0.0,2846.07421875,1.0,279.6996459960937,283.3445739746094,296.460693359375,299.963623046875,293.1499938964844,293.1499938964844,279.75,34951.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863866925239563,1.0,0.0,0.0,3.6433119773864746,3.6433358192443848,8.856987392391602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.669921875,0.0,1517.90869140625,1895.4371337890625,0.0,3276.400634765625,0.9032973051071168,1.0,0.0,3.0,1.0,0.0
18188760,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.8378947377204895,0.4018634855747223,0.3641102313995361,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.9587889909744264,0.5940793752670288,0.5631383061408997,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.8655741214752197,0.4452965557575226,0.3131513893604278,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.835561215877533,0.3984224498271942,0.3800260424613952,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.700226902961731,0.229575902223587,1.050025224685669,285.2456359863281,284.95001220703125,302.3818359375,293.50341796875,298.8566589355469,297.19921875,285.2454528808594,1.0,0.612338125705719,0.4253856539726257,0.4253856539726257,1.0,1.0,-3.206648588180542,1.023819923400879,2.182828664779663,0.3003309667110443,0.9269905090332032,0.9269905090332032,0.0,180.08493041992188,188.0,55834.015625,0.0,2863.372314453125,1.0,279.7436828613281,283.3753662109375,296.47515869140625,300.0297241210937,293.1499938964844,293.1499938964844,279.45001220703125,34530.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846620321273804,1.0,0.0,0.0,3.674682378768921,3.67470645904541,9.01016846910352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.673828125,0.0,1549.735595703125,1895.4371337890625,0.0,3260.25439453125,0.9098570942878724,1.0,0.0,3.0,1.0,0.0
18188820,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8346733450889587,0.4010723829269409,0.3640820980072021,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9559246301651,0.5956314206123352,0.5652807950973511,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8627761602401733,0.4457409977912903,0.3139311075210571,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8330597877502441,0.3989242017269134,0.3810242414474487,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6974947452545166,0.2294687181711197,1.0512977838516235,285.049072265625,284.95001220703125,302.3638916015625,293.48602294921875,298.84716796875,297.19830322265625,285.0472412109375,1.0,0.6148085594177246,0.424536645412445,0.424536645412445,1.0,1.0,-3.212873697280884,1.0239012241363523,2.1889727115631104,0.298992246389389,0.9257663488388062,0.9257663488388062,0.0,183.14366149902344,191.0,57356.14453125,0.0,2893.0517578125,1.0,279.45635986328125,283.1545104980469,296.5260925292969,300.2475280761719,293.1499938964844,293.1499938964844,279.1499938964844,35134.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964301347732544,1.0,0.0,0.0,3.7106196880340576,3.710644245147705,9.187264140564366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9658203125,0.0,1595.078369140625,1895.4371337890625,0.0,3370.285400390625,0.9182167053222656,1.0,0.0,3.0,1.0,0.0
18188880,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8346733450889587,0.4010723829269409,0.3640820980072021,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9559246301651,0.5956314206123352,0.5652807950973511,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8627761602401733,0.4457409977912903,0.3139311075210571,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8330597877502441,0.3989242017269134,0.3810242414474487,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6974947452545166,0.2294687181711197,1.0512977838516235,285.049072265625,284.95001220703125,302.3638916015625,293.48602294921875,298.84716796875,297.19830322265625,285.0472412109375,1.0,0.6148085594177246,0.424536645412445,0.424536645412445,1.0,1.0,-3.212873697280884,1.0239012241363523,2.1889727115631104,0.298992246389389,0.9257663488388062,0.9257663488388062,0.0,183.14366149902344,191.0,57356.14453125,0.0,2893.0517578125,1.0,279.45635986328125,283.1545104980469,296.5260925292969,300.2475280761719,293.1499938964844,293.1499938964844,279.1499938964844,35134.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964301347732544,1.0,0.0,0.0,3.7106196880340576,3.710644245147705,9.187264140564366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9658203125,0.0,1595.078369140625,1895.4371337890625,0.0,3370.285400390625,0.9182167053222656,1.0,0.0,3.0,1.0,0.0
18188940,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8283959031105042,0.3987382650375366,0.3624247908592224,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9493762850761414,0.5956196784973145,0.5657355785369873,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.856852650642395,0.4447046518325805,0.3135477006435394,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8277901411056519,0.3981897830963135,0.3807529509067535,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6919892430305481,0.2284777462482452,1.048592448234558,284.84686279296875,284.95001220703125,302.345458984375,293.4682922363281,298.8271484375,297.18341064453125,284.84552001953125,1.0,0.6165162920951843,0.4236876368522644,0.4236876368522644,1.0,1.0,-3.207397699356079,1.0197032690048218,2.187694311141968,0.2959149181842804,0.9105561971664428,0.9105561971664428,0.0,187.56076049804688,194.0,58582.234375,0.0,2905.84765625,1.0,279.1566162109375,282.9341735839844,296.5096435546875,300.3279113769531,293.1499938964844,293.1499938964844,278.8500061035156,36141.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907229781150818,1.0,0.0,0.0,3.708972215652466,3.708996772766113,9.17910710995784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.19140625,0.0,1600.8470458984375,1895.4371337890625,0.0,3470.877197265625,0.918487012386322,1.0,0.0,3.0,1.0,0.0
18189000,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8283959031105042,0.3987382650375366,0.3624247908592224,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9493762850761414,0.5956196784973145,0.5657355785369873,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.856852650642395,0.4447046518325805,0.3135477006435394,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8277901411056519,0.3981897830963135,0.3807529509067535,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6919892430305481,0.2284777462482452,1.048592448234558,284.84686279296875,284.95001220703125,302.345458984375,293.4682922363281,298.8271484375,297.18341064453125,284.84552001953125,1.0,0.6165162920951843,0.4236876368522644,0.4236876368522644,1.0,1.0,-3.207397699356079,1.0197032690048218,2.187694311141968,0.2959149181842804,0.9105561971664428,0.9105561971664428,0.0,187.56076049804688,194.0,58582.234375,0.0,2905.84765625,1.0,279.1566162109375,282.9341735839844,296.5096435546875,300.3279113769531,293.1499938964844,293.1499938964844,278.8500061035156,36141.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907229781150818,1.0,0.0,0.0,3.708972215652466,3.708996772766113,9.17910710995784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.19140625,0.0,1600.8470458984375,1895.4371337890625,0.0,3470.877197265625,0.918487012386322,1.0,0.0,3.0,1.0,0.0
18189060,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.821652352809906,0.3959424197673797,0.3601772487163543,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.942082405090332,0.5949933528900146,0.5654502511024475,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.850497305393219,0.4431072175502777,0.3126512169837951,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.8220287561416626,0.3969079852104187,0.3798407912254333,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.6858484148979187,0.2270172089338302,1.0434041023254397,284.6661376953125,284.95001220703125,302.3266296386719,293.4501647949219,298.8037109375,297.1643981933594,284.6658630371094,1.0,0.6174907684326172,0.422821968793869,0.422821968793869,1.0,1.0,-3.195943117141724,1.0132877826690674,2.182655334472656,0.2918843924999237,0.8839187622070312,0.8839187622070312,0.0,191.99952697753903,197.0,59452.234375,0.0,2906.27001953125,1.0,278.8568725585937,282.7389221191406,296.4793395996094,300.3592224121094,293.1499938964844,293.1499938964844,279.1499938964844,37403.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151098132133484,1.0,0.0,0.0,3.660676956176758,3.660701274871826,8.941618148128327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1455078125,0.0,1555.611328125,1895.4371337890625,0.0,3543.962158203125,0.908527672290802,1.0,0.0,3.0,1.0,0.0
18189120,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.821652352809906,0.3959424197673797,0.3601772487163543,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.942082405090332,0.5949933528900146,0.5654502511024475,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.850497305393219,0.4431072175502777,0.3126512169837951,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.8220287561416626,0.3969079852104187,0.3798407912254333,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.6858484148979187,0.2270172089338302,1.0434041023254397,284.6661376953125,284.95001220703125,302.3266296386719,293.4501647949219,298.8037109375,297.1643981933594,284.6658630371094,1.0,0.6174907684326172,0.422821968793869,0.422821968793869,1.0,1.0,-3.195943117141724,1.0132877826690674,2.182655334472656,0.2918843924999237,0.8839187622070312,0.8839187622070312,0.0,191.99952697753903,197.0,59452.234375,0.0,2906.27001953125,1.0,278.8568725585937,282.7389221191406,296.4793395996094,300.3592224121094,293.1499938964844,293.1499938964844,279.1499938964844,37403.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151098132133484,1.0,0.0,0.0,3.660676956176758,3.660701274871826,8.941618148128327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1455078125,0.0,1555.611328125,1895.4371337890625,0.0,3543.962158203125,0.908527672290802,1.0,0.0,3.0,1.0,0.0
18189180,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8173929452896118,0.3950045108795166,0.3588944673538208,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9377878308296204,0.5960983037948608,0.5660384297370911,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8467116355895996,0.4431453645229339,0.312366247177124,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8184407949447632,0.3968219757080078,0.3794707655906677,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6817303895950317,0.2262433022260666,1.0393081903457642,284.8518981933594,284.95001220703125,302.30743408203125,293.4315795898437,298.79217529296875,297.1623229980469,284.8533935546875,1.0,0.6183634400367737,0.4219562709331512,0.4219562709331512,1.0,1.0,-3.1893789768218994,1.008675217628479,2.18070387840271,0.2883264720439911,0.8848620057106018,0.8848620057106018,0.0,195.0003967285156,185.0,57817.875,0.0,2909.00927734375,1.0,279.14306640625,282.95068359375,296.3968811035156,300.10089111328125,293.1499938964844,293.1499938964844,279.45001220703125,36812.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046257734298706,1.0,0.0,0.0,3.6260056495666495,3.626029491424561,8.773042736720527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.01220703125,0.0,1512.6759033203125,1895.4371337890625,0.0,3446.663818359375,0.9005289077758789,1.0,0.0,3.0,1.0,0.0
18189240,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8173929452896118,0.3950045108795166,0.3588944673538208,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9377878308296204,0.5960983037948608,0.5660384297370911,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8467116355895996,0.4431453645229339,0.312366247177124,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8184407949447632,0.3968219757080078,0.3794707655906677,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6817303895950317,0.2262433022260666,1.0393081903457642,284.8518981933594,284.95001220703125,302.30743408203125,293.4315795898437,298.79217529296875,297.1623229980469,284.8533935546875,1.0,0.6183634400367737,0.4219562709331512,0.4219562709331512,1.0,1.0,-3.1893789768218994,1.008675217628479,2.18070387840271,0.2883264720439911,0.8848620057106018,0.8848620057106018,0.0,195.0003967285156,185.0,57817.875,0.0,2909.00927734375,1.0,279.14306640625,282.95068359375,296.3968811035156,300.10089111328125,293.1499938964844,293.1499938964844,279.45001220703125,36812.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046257734298706,1.0,0.0,0.0,3.6260056495666495,3.626029491424561,8.773042736720527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.01220703125,0.0,1512.6759033203125,1895.4371337890625,0.0,3446.663818359375,0.9005289077758789,1.0,0.0,3.0,1.0,0.0
18189300,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8189985156059265,0.39514821767807,0.3587822616100311,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9406745433807372,0.5972689390182495,0.5668768882751465,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8487087488174438,0.4437890648841858,0.3126210570335388,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8202606439590454,0.3972715735435486,0.3796732127666473,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6830818057060242,0.2262062430381775,1.0382989645004272,284.9927978515625,284.95001220703125,302.2977294921875,293.422119140625,298.7906188964844,297.1671447753906,285.00067138671875,1.0,0.617214024066925,0.4215234518051147,0.4215234518051147,1.0,1.0,-3.1895861625671387,1.0076353549957275,2.181950807571411,0.2871067821979522,0.8931003212928772,0.8931003212928772,0.0,193.32997131347656,185.0,56591.46484375,0.0,2900.35693359375,1.0,279.3995361328125,283.1157531738281,296.3628845214844,299.92498779296875,293.1499938964844,293.1499938964844,279.45001220703125,36260.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974226117134094,1.0,0.0,0.0,3.62216591835022,3.62218976020813,8.754472560212889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.4912109375,0.0,1504.3553466796875,1895.4371337890625,0.0,3379.547607421875,0.8995041847229004,1.0,0.0,3.0,1.0,0.0
18189360,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.822554886341095,0.3955385684967041,0.3589341342449188,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9461724162101746,0.5986963510513306,0.5680009126663208,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8528071045875549,0.444712370634079,0.3130931556224823,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8239921927452087,0.3979517817497253,0.380099207162857,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6862850785255432,0.2263587415218353,1.0380042791366575,285.039306640625,284.95001220703125,302.2879638671875,293.4125366210937,298.7914733886719,297.17449951171875,285.0399169921875,1.0,0.6156237721443176,0.421229600906372,0.421229600906372,1.0,1.0,-3.1918420791625977,1.0076773166656494,2.184164762496948,0.2864945828914642,0.8985702395439148,0.8985702395439148,0.0,190.0523223876953,173.0,56452.4453125,0.0,2887.19482421875,1.0,279.4434814453125,283.15838623046875,296.37286376953125,299.972412109375,293.1499938964844,293.1499938964844,279.75,35793.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943505883216858,1.0,0.0,0.0,3.630473136901856,3.6304969787597656,8.794674499768007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.3486328125,0.0,1510.0179443359375,1895.4371337890625,0.0,3350.869140625,0.900840938091278,1.0,0.0,3.0,1.0,0.0
18189420,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.8328851461410522,0.3966594338417053,0.3594927489757538,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9610103368759156,0.6019023060798645,0.5705353617668152,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.8647814989089966,0.4469791650772095,0.3143037259578705,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.8347184062004089,0.3996683061122894,0.3812419772148132,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.6959371566772461,0.2269987016916275,1.0386556386947632,285.2061462402344,284.95001220703125,302.26824951171875,293.3929748535156,298.7947692871094,297.1911315917969,285.2062072753906,1.0,0.6115348935127258,0.4206419289112091,0.4206419289112091,1.0,1.0,-3.199169874191284,1.008829116821289,2.190340757369995,0.2857600748538971,0.92274409532547,0.92274409532547,0.0,181.16229248046875,161.0,55346.09765625,0.0,2853.880615234375,1.0,279.74298095703125,283.34381103515625,296.3628234863281,299.8879089355469,293.1499938964844,293.1499938964844,279.45001220703125,34790.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862296342849731,1.0,0.0,0.0,3.673200130462648,3.673224210739136,9.002901038002165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.7841796875,0.0,1550.024169921875,1895.4371337890625,0.0,3274.930419921875,0.909704864025116,1.0,0.0,3.0,1.0,0.0
18189480,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.8328851461410522,0.3966594338417053,0.3594927489757538,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9610103368759156,0.6019023060798645,0.5705353617668152,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.8647814989089966,0.4469791650772095,0.3143037259578705,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.8347184062004089,0.3996683061122894,0.3812419772148132,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.6959371566772461,0.2269987016916275,1.0386556386947632,285.2061462402344,284.95001220703125,302.26824951171875,293.3929748535156,298.7947692871094,297.1911315917969,285.2062072753906,1.0,0.6115348935127258,0.4206419289112091,0.4206419289112091,1.0,1.0,-3.199169874191284,1.008829116821289,2.190340757369995,0.2857600748538971,0.92274409532547,0.92274409532547,0.0,181.16229248046875,161.0,55346.09765625,0.0,2853.880615234375,1.0,279.74298095703125,283.34381103515625,296.3628234863281,299.8879089355469,293.1499938964844,293.1499938964844,279.45001220703125,34790.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862296342849731,1.0,0.0,0.0,3.673200130462648,3.673224210739136,9.002901038002165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.7841796875,0.0,1550.024169921875,1895.4371337890625,0.0,3274.930419921875,0.909704864025116,1.0,0.0,3.0,1.0,0.0
18189540,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8442684412002563,0.3960777819156647,0.3591590523719787,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.975935399532318,0.6034116744995117,0.572137713432312,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8783325552940369,0.4477952122688293,0.3149664402008056,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.846833348274231,0.4002698957920074,0.381827563047409,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7067760229110718,0.2270499169826507,1.0382115840911863,285.0131530761719,284.95001220703125,302.2483215332031,293.3728332519531,298.78680419921875,297.1921081542969,285.01141357421875,1.0,0.6064075231552124,0.4200542867183685,0.4200542867183685,1.0,1.0,-3.201677322387696,1.008204460144043,2.1934728622436523,0.2845648825168609,0.9192614555358888,0.9192614555358888,0.0,171.59945678710938,149.0,56773.875,0.0,2806.8095703125,1.0,279.4563903808594,283.12750244140625,296.4112548828125,300.0968933105469,293.1499938964844,293.1499938964844,279.1499938964844,35388.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976529836654663,1.0,0.0,0.0,3.699768543243408,3.699792861938477,9.133608500633272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5947265625,0.0,1584.61181640625,1895.4371337890625,0.0,3381.697021484375,0.9159545302391052,1.0,0.0,3.0,1.0,0.0
18189600,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8442684412002563,0.3960777819156647,0.3591590523719787,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.975935399532318,0.6034116744995117,0.572137713432312,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8783325552940369,0.4477952122688293,0.3149664402008056,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.846833348274231,0.4002698957920074,0.381827563047409,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7067760229110718,0.2270499169826507,1.0382115840911863,285.0131530761719,284.95001220703125,302.2483215332031,293.3728332519531,298.78680419921875,297.1921081542969,285.01141357421875,1.0,0.6064075231552124,0.4200542867183685,0.4200542867183685,1.0,1.0,-3.201677322387696,1.008204460144043,2.1934728622436523,0.2845648825168609,0.9192614555358888,0.9192614555358888,0.0,171.59945678710938,149.0,56773.875,0.0,2806.8095703125,1.0,279.4563903808594,283.12750244140625,296.4112548828125,300.0968933105469,293.1499938964844,293.1499938964844,279.1499938964844,35388.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976529836654663,1.0,0.0,0.0,3.699768543243408,3.699792861938477,9.133608500633272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5947265625,0.0,1584.61181640625,1895.4371337890625,0.0,3381.697021484375,0.9159545302391052,1.0,0.0,3.0,1.0,0.0
18189660,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8549624085426331,0.394049197435379,0.3572459518909454,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.9885662198066713,0.6034042835235596,0.5720500349998474,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8913006782531738,0.4471906423568725,0.3144772946834564,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8586341142654419,0.399694949388504,0.3811573088169098,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7164600491523743,0.2262915223836898,1.0339282751083374,284.8141174316406,284.95001220703125,302.2282409667969,293.3520812988281,298.7674255371094,297.17919921875,284.8128662109375,1.0,0.5999169945716858,0.4191945791244507,0.4191945791244507,1.0,1.0,-3.192736864089966,1.0027399063110352,2.1899969577789307,0.2810218334197998,0.9019777774810792,0.9019777774810792,0.0,162.30508422851562,137.0,57903.83203125,0.0,2737.89501953125,1.0,279.15673828125,282.9115600585937,296.3921813964844,300.1687927246094,293.1499938964844,293.1499938964844,278.8500061035156,36417.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90821772813797,1.0,0.0,0.0,3.687936782836914,3.6879613399505615,9.07528431071114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.1689453125,0.0,1578.9453125,1895.4371337890625,0.0,3480.056396484375,0.9139623641967772,1.0,0.0,3.0,1.0,0.0
18189720,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8549624085426331,0.394049197435379,0.3572459518909454,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.9885662198066713,0.6034042835235596,0.5720500349998474,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8913006782531738,0.4471906423568725,0.3144772946834564,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8586341142654419,0.399694949388504,0.3811573088169098,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7164600491523743,0.2262915223836898,1.0339282751083374,284.8141174316406,284.95001220703125,302.2282409667969,293.3520812988281,298.7674255371094,297.17919921875,284.8128662109375,1.0,0.5999169945716858,0.4191945791244507,0.4191945791244507,1.0,1.0,-3.192736864089966,1.0027399063110352,2.1899969577789307,0.2810218334197998,0.9019777774810792,0.9019777774810792,0.0,162.30508422851562,137.0,57903.83203125,0.0,2737.89501953125,1.0,279.15673828125,282.9115600585937,296.3921813964844,300.1687927246094,293.1499938964844,293.1499938964844,278.8500061035156,36417.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90821772813797,1.0,0.0,0.0,3.687936782836914,3.6879613399505615,9.07528431071114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.1689453125,0.0,1578.9453125,1895.4371337890625,0.0,3480.056396484375,0.9139623641967772,1.0,0.0,3.0,1.0,0.0
18189780,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8667569160461426,0.391620397567749,0.3548007309436798,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.9990000128746032,0.6028769612312317,0.5697841048240662,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.9053232669830322,0.4460780620574951,0.3135083615779876,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8716057538986206,0.3986262381076813,0.3798919022083282,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7260006666183472,0.225119337439537,1.0274040699005127,284.63787841796875,284.95001220703125,302.2080993652344,293.3306579589844,298.7449951171875,297.1627502441406,284.63751220703125,1.0,0.5922601222991943,0.4183348715305328,0.4183348715305328,1.0,1.0,-3.176419734954834,0.9945759177207948,2.1818439960479736,0.2765487730503082,0.8736270070075989,0.8736270070075989,0.0,152.7812042236328,125.0,58659.15234375,0.0,2653.508056640625,1.0,278.8570556640625,282.7220153808594,296.3585205078125,300.1904296875,293.1499938964844,293.1499938964844,279.1499938964844,37720.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158427715301514,1.0,0.0,0.0,3.627841711044312,3.627865791320801,8.781929068391037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.650390625,0.0,1521.4483642578125,1895.4371337890625,0.0,3550.74462890625,0.9014244675636292,1.0,0.0,3.0,1.0,0.0
18189840,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8667569160461426,0.391620397567749,0.3548007309436798,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.9990000128746032,0.6028769612312317,0.5697841048240662,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.9053232669830322,0.4460780620574951,0.3135083615779876,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8716057538986206,0.3986262381076813,0.3798919022083282,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7260006666183472,0.225119337439537,1.0274040699005127,284.63787841796875,284.95001220703125,302.2080993652344,293.3306579589844,298.7449951171875,297.1627502441406,284.63751220703125,1.0,0.5922601222991943,0.4183348715305328,0.4183348715305328,1.0,1.0,-3.176419734954834,0.9945759177207948,2.1818439960479736,0.2765487730503082,0.8736270070075989,0.8736270070075989,0.0,152.7812042236328,125.0,58659.15234375,0.0,2653.508056640625,1.0,278.8570556640625,282.7220153808594,296.3585205078125,300.1904296875,293.1499938964844,293.1499938964844,279.1499938964844,37720.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158427715301514,1.0,0.0,0.0,3.627841711044312,3.627865791320801,8.781929068391037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.650390625,0.0,1521.4483642578125,1895.4371337890625,0.0,3550.74462890625,0.9014244675636292,1.0,0.0,3.0,1.0,0.0
18189900,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8713333606719971,0.3909856677055359,0.3537919819355011,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.9990000128746032,0.6037694215774536,0.5600028038024902,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9110820293426514,0.4460178911685943,0.3131503164768219,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.8766770958900452,0.3984372913837433,0.3793661296367645,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7294988036155701,0.2246990501880645,1.024345636367798,284.7652893066406,284.95001220703125,302.197998046875,293.3197021484375,298.7383117675781,297.1620788574219,284.7723693847656,1.0,0.5876373052597046,0.4179050028324127,0.4179050028324127,1.0,1.0,-3.1588587760925293,0.9870926141738892,2.1717662811279297,0.2729823291301727,0.8735767602920532,0.8735767602920532,0.0,148.88058471679688,125.0,57157.4609375,0.0,2597.587646484375,1.0,279.1010131835937,282.8793640136719,296.2839050292969,299.9236755371094,293.1499938964844,293.1499938964844,279.1499938964844,37463.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088910818099976,1.0,0.0,0.0,3.598753929138184,3.5987777709960938,8.641667932351993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4619140625,0.0,1487.693359375,1895.4371337890625,0.0,3486.3095703125,0.8950797319412231,1.0,0.0,3.0,1.0,0.0
18189960,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8776405453681946,0.3908910453319549,0.3533774614334106,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.6062179207801819,0.5475354194641113,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9189847707748412,0.4464906752109527,0.3132193386554718,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8833431005477905,0.3986604511737823,0.3792711496353149,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.7341651320457458,0.2245506346225738,1.0224710702896118,284.8059997558594,284.95001220703125,302.1879272460937,293.3085327148437,298.739501953125,297.1715393066406,284.8062744140625,1.0,0.5826890468597412,0.4177438616752624,0.4177438616752624,1.0,1.0,-3.1410791873931885,0.980188250541687,2.160891056060791,0.2699500322341919,0.8709769248962402,0.8709769248962402,0.0,144.44918823242188,113.0,56648.6875,0.0,2539.097900390625,1.0,279.143310546875,282.9232177734375,296.2683410644531,299.9078674316406,293.1499938964844,293.1499938964844,279.45001220703125,37178.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044413566589355,1.0,0.0,0.0,3.579921007156372,3.579944610595703,8.551458563488268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.908203125,0.0,1465.238525390625,1895.4371337890625,0.0,3444.94775390625,0.8905042409896851,1.0,0.0,3.0,1.0,0.0
18190020,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8944802284240723,0.3914633095264435,0.3533703684806824,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6145881414413452,0.5179162621498108,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9399718642234802,0.44829261302948,0.3140415251255035,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9007909297943116,0.399798572063446,0.379807710647583,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7467530369758606,0.2248034924268722,1.0212260484695437,284.9658508300781,284.95001220703125,302.1677551269531,293.2856750488281,298.7562866210937,297.2110595703125,284.9654846191406,1.0,0.5721293687820435,0.4174215793609619,0.4174215793609619,1.0,1.0,-3.1055943965911865,0.9664957523345948,2.139098644256592,0.2640165686607361,0.8788811564445496,0.8788811564445496,0.0,134.55001831054688,116.0,54813.2421875,0.0,2418.59423828125,1.0,279.4422912597656,283.1137084960937,296.2363586425781,299.7442626953125,293.1499938964844,293.1499938964844,279.75,36258.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920862674713135,1.0,0.0,0.0,3.56746792793274,3.567491054534912,8.492067422594118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.05224609375,0.0,1445.1650390625,1895.4371337890625,0.0,3329.712646484375,0.8870856165885925,1.0,0.0,3.0,1.0,0.0
18190080,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8944802284240723,0.3914633095264435,0.3533703684806824,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6145881414413452,0.5179162621498108,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9399718642234802,0.44829261302948,0.3140415251255035,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9007909297943116,0.399798572063446,0.379807710647583,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7467530369758606,0.2248034924268722,1.0212260484695437,284.9658508300781,284.95001220703125,302.1677551269531,293.2856750488281,298.7562866210937,297.2110595703125,284.9654846191406,1.0,0.5721293687820435,0.4174215793609619,0.4174215793609619,1.0,1.0,-3.1055943965911865,0.9664957523345948,2.139098644256592,0.2640165686607361,0.8788811564445496,0.8788811564445496,0.0,134.55001831054688,116.0,54813.2421875,0.0,2418.59423828125,1.0,279.4422912597656,283.1137084960937,296.2363586425781,299.7442626953125,293.1499938964844,293.1499938964844,279.75,36258.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920862674713135,1.0,0.0,0.0,3.56746792793274,3.567491054534912,8.492067422594118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.05224609375,0.0,1445.1650390625,1895.4371337890625,0.0,3329.712646484375,0.8870856165885925,1.0,0.0,3.0,1.0,0.0
18190140,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9077585935592652,0.3925431072711944,0.3540299534797668,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.9990000128746032,0.6253883242607117,0.4973319470882416,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.955851674079895,0.4507294595241546,0.3154783546924591,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9151954650878906,0.4014816582202911,0.381060779094696,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7570377588272095,0.225602701306343,1.0232013463974,285.1211242675781,284.95001220703125,302.14764404296875,293.26202392578125,298.7830505371094,297.2631530761719,285.1209411621094,1.0,0.5663323402404785,0.417099267244339,0.417099267244339,1.0,1.0,-3.0872223377227783,0.959029257297516,2.1281931400299072,0.2601916193962097,0.8968467116355896,0.8968467116355896,0.0,128.19264221191406,134.0,53400.375,0.0,2350.73974609375,1.0,279.74237060546875,283.2943725585937,296.218994140625,299.627685546875,293.1499938964844,293.1499938964844,280.04998779296875,35247.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812609910964966,1.0,0.0,0.0,3.5927529335021973,3.592776298522949,8.612872761659673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.68994140625,0.0,1464.8623046875,1895.4371337890625,0.0,3228.396728515625,0.8920117616653442,1.0,0.0,3.0,1.0,0.0
18190200,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9077585935592652,0.3925431072711944,0.3540299534797668,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.9990000128746032,0.6253883242607117,0.4973319470882416,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.955851674079895,0.4507294595241546,0.3154783546924591,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9151954650878906,0.4014816582202911,0.381060779094696,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7570377588272095,0.225602701306343,1.0232013463974,285.1211242675781,284.95001220703125,302.14764404296875,293.26202392578125,298.7830505371094,297.2631530761719,285.1209411621094,1.0,0.5663323402404785,0.417099267244339,0.417099267244339,1.0,1.0,-3.0872223377227783,0.959029257297516,2.1281931400299072,0.2601916193962097,0.8968467116355896,0.8968467116355896,0.0,128.19264221191406,134.0,53400.375,0.0,2350.73974609375,1.0,279.74237060546875,283.2943725585937,296.218994140625,299.627685546875,293.1499938964844,293.1499938964844,280.04998779296875,35247.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812609910964966,1.0,0.0,0.0,3.5927529335021973,3.592776298522949,8.612872761659673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.68994140625,0.0,1464.8623046875,1895.4371337890625,0.0,3228.396728515625,0.8920117616653442,1.0,0.0,3.0,1.0,0.0
18190260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9083831310272216,0.393979012966156,0.3552442491054535,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9990000128746032,0.6350767016410828,0.4980958998203277,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9573668241500854,0.4535333812236786,0.3173708617687225,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9163532853126526,0.4035305082798004,0.3829129040241241,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.7578489184379578,0.2267820537090301,1.0281368494033811,285.2829284667969,284.95001220703125,302.1276550292969,293.2375183105469,298.8083801269531,297.3074951171875,285.2838134765625,1.0,0.5690942406654358,0.4171279370784759,0.4171279370784759,1.0,1.0,-3.0999972820281982,0.9637506008148192,2.136246681213379,0.2614877820014953,0.9258531332015992,0.9258531332015992,0.0,128.88327026367188,152.0,52619.1484375,0.0,2378.159912109375,1.0,280.0414123535156,283.48016357421875,296.20831298828125,299.5540771484375,293.1499938964844,293.1499938964844,279.75,34271.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873088002204895,1.0,0.0,0.0,3.654927492141724,3.654951095581055,8.913552278499992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.52734375,0.0,1525.709716796875,1895.4371337890625,0.0,3151.775634765625,0.9052391052246094,1.0,0.0,3.0,1.0,0.0
18190320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9083831310272216,0.393979012966156,0.3552442491054535,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9990000128746032,0.6350767016410828,0.4980958998203277,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9573668241500854,0.4535333812236786,0.3173708617687225,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9163532853126526,0.4035305082798004,0.3829129040241241,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.7578489184379578,0.2267820537090301,1.0281368494033811,285.2829284667969,284.95001220703125,302.1276550292969,293.2375183105469,298.8083801269531,297.3074951171875,285.2838134765625,1.0,0.5690942406654358,0.4171279370784759,0.4171279370784759,1.0,1.0,-3.0999972820281982,0.9637506008148192,2.136246681213379,0.2614877820014953,0.9258531332015992,0.9258531332015992,0.0,128.88327026367188,152.0,52619.1484375,0.0,2378.159912109375,1.0,280.0414123535156,283.48016357421875,296.20831298828125,299.5540771484375,293.1499938964844,293.1499938964844,279.75,34271.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873088002204895,1.0,0.0,0.0,3.654927492141724,3.654951095581055,8.913552278499992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.52734375,0.0,1525.709716796875,1895.4371337890625,0.0,3151.775634765625,0.9052391052246094,1.0,0.0,3.0,1.0,0.0
18190380,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8971254825592041,0.3937585949897766,0.3557589650154114,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9990000128746032,0.6396613717079163,0.5169547200202942,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9460241794586182,0.4548821747303009,0.3188132345676422,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9051100611686708,0.4044569730758667,0.3843748271465301,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7498272657394409,0.2272810488939285,1.0325533151626587,285.11004638671875,284.95001220703125,302.1078491210937,293.212158203125,298.8089599609375,297.313720703125,285.1094055175781,1.0,0.5774583220481873,0.4171565771102905,0.4171565771102905,1.0,1.0,-3.132077932357788,0.9754719734191896,2.156605958938598,0.2658432722091675,0.9294621348381042,0.9294621348381042,0.0,135.29977416992188,170.0,54328.9140625,0.0,2472.882080078125,1.0,279.7566833496094,283.2660522460937,296.2601928710937,299.7847900390625,293.1499938964844,293.1499938964844,279.45001220703125,34782.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865357637405396,1.0,0.0,0.0,3.7033212184906006,3.703345537185669,9.15115776933817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1962890625,0.0,1584.0633544921875,1895.4371337890625,0.0,3277.796142578125,0.9163578152656556,1.0,0.0,3.0,1.0,0.0
18190440,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8971254825592041,0.3937585949897766,0.3557589650154114,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9990000128746032,0.6396613717079163,0.5169547200202942,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9460241794586182,0.4548821747303009,0.3188132345676422,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9051100611686708,0.4044569730758667,0.3843748271465301,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7498272657394409,0.2272810488939285,1.0325533151626587,285.11004638671875,284.95001220703125,302.1078491210937,293.212158203125,298.8089599609375,297.313720703125,285.1094055175781,1.0,0.5774583220481873,0.4171565771102905,0.4171565771102905,1.0,1.0,-3.132077932357788,0.9754719734191896,2.156605958938598,0.2658432722091675,0.9294621348381042,0.9294621348381042,0.0,135.29977416992188,170.0,54328.9140625,0.0,2472.882080078125,1.0,279.7566833496094,283.2660522460937,296.2601928710937,299.7847900390625,293.1499938964844,293.1499938964844,279.45001220703125,34782.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865357637405396,1.0,0.0,0.0,3.7033212184906006,3.703345537185669,9.15115776933817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1962890625,0.0,1584.0633544921875,1895.4371337890625,0.0,3277.796142578125,0.9163578152656556,1.0,0.0,3.0,1.0,0.0
