time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190500,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8881822824478149,0.3930739462375641,0.3554711639881134,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.639768660068512,0.5318357944488525,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9362343549728394,0.4550291299819946,0.3191567957401275,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8965404033660889,0.4044574797153473,0.3846844732761383,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.743294358253479,0.227164015173912,1.0333760976791382,284.9766540527344,284.95001220703125,302.0980224609375,293.1991271972656,298.79937744140625,297.3021240234375,284.96942138671875,1.0,0.583028256893158,0.417170912027359,0.417170912027359,1.0,1.0,-3.15139389038086,0.9825092554092408,2.168884754180908,0.2685035169124603,0.923927903175354,0.923927903175354,0.0,140.26422119140625,170.0,55815.95703125,0.0,2536.708984375,1.0,279.4981994628906,283.1039733886719,296.27545166015625,299.9534606933594,293.1499938964844,293.1499938964844,279.45001220703125,35219.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956610560417175,1.0,0.0,0.0,3.717062950134277,3.717087507247925,9.219197067977802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.3046875,0.0,1603.1204833984375,1895.4371337890625,0.0,3363.106201171875,0.9195631742477416,1.0,0.0,3.0,1.0,0.0
18190560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8779345154762268,0.3921632468700409,0.3549003005027771,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.6385435461997986,0.5493525266647339,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9246701002120972,0.4549560546875,0.3192960023880005,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8866782188415527,0.4042426645755768,0.3847482204437256,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7357924580574036,0.2268372774124145,1.0332393646240234,284.9400634765625,284.95001220703125,302.0882873535156,293.18585205078125,298.7823791503906,297.28253173828125,284.94024658203125,1.0,0.589235246181488,0.4166066944599151,0.4166066944599151,1.0,1.0,-3.171844244003296,0.9885331392288208,2.1833112239837646,0.2699238657951355,0.9215679168701172,0.9215679168701172,0.0,146.17288208007812,173.0,56180.03125,0.0,2608.626220703125,1.0,279.4564208984375,283.0660400390625,296.2430114746094,299.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,35597.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900575578212738,1.0,0.0,0.0,3.720928430557251,3.7209532260894775,9.238382290277514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0986328125,0.0,1610.453857421875,1895.4371337890625,0.0,3408.94921875,0.9208351969718932,1.0,0.0,3.0,1.0,0.0
18190620,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8627466559410095,0.3900853991508484,0.3534198105335235,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9990000128746032,0.6337576508522034,0.5762520432472229,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9079856872558594,0.4544724524021148,0.319271832704544,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8721525073051453,0.4034688174724579,0.384442001581192,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.7244204878807068,0.2257436513900756,1.030500888824463,284.7774658203125,284.95001220703125,302.0689697265625,293.1585693359375,298.7392883300781,297.2323913574219,284.77764892578125,1.0,0.5977209806442261,0.4154783189296722,0.4154783189296722,1.0,1.0,-3.198739767074585,0.9952439665794371,2.203495740890503,0.2709149122238159,0.9031044244766236,0.9031044244766236,0.0,155.40646362304688,176.0,57611.96484375,0.0,2712.50830078125,1.0,279.1566162109375,282.8764953613281,296.2069091796875,299.959716796875,293.1499938964844,293.1499938964844,278.8500061035156,36597.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124335646629332,1.0,0.0,0.0,3.7020537853240967,3.702078342437744,9.144895329882274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.3662109375,0.0,1596.3876953125,1895.4371337890625,0.0,3519.17431640625,0.9172552824020386,1.0,0.0,3.0,1.0,0.0
18190680,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8627466559410095,0.3900853991508484,0.3534198105335235,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9990000128746032,0.6337576508522034,0.5762520432472229,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9079856872558594,0.4544724524021148,0.319271832704544,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8721525073051453,0.4034688174724579,0.384442001581192,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.7244204878807068,0.2257436513900756,1.030500888824463,284.7774658203125,284.95001220703125,302.0689697265625,293.1585693359375,298.7392883300781,297.2323913574219,284.77764892578125,1.0,0.5977209806442261,0.4154783189296722,0.4154783189296722,1.0,1.0,-3.198739767074585,0.9952439665794371,2.203495740890503,0.2709149122238159,0.9031044244766236,0.9031044244766236,0.0,155.40646362304688,176.0,57611.96484375,0.0,2712.50830078125,1.0,279.1566162109375,282.8764953613281,296.2069091796875,299.959716796875,293.1499938964844,293.1499938964844,278.8500061035156,36597.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124335646629332,1.0,0.0,0.0,3.7020537853240967,3.702078342437744,9.144895329882274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.3662109375,0.0,1596.3876953125,1895.4371337890625,0.0,3519.17431640625,0.9172552824020386,1.0,0.0,3.0,1.0,0.0
18190740,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8506475687026978,0.3878896534442901,0.3517367839813232,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.9989120960235596,0.6278095245361328,0.5960446000099182,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.8956809639930725,0.4537833929061889,0.3190198242664337,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.8605875968933105,0.4024748504161834,0.3838225305080414,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.7145926356315613,0.2243172973394394,1.0257275104522705,284.6319580078125,284.95001220703125,302.04998779296875,293.1302795410156,298.6956481933594,297.1825256347656,284.6328125,1.0,0.6039828658103943,0.4143499135971069,0.4143499135971069,1.0,1.0,-3.214198350906372,0.9977908730506896,2.216407537460327,0.2703011333942413,0.8753936886787415,0.8753936886787415,0.0,163.16249084472656,179.0,58662.12109375,0.0,2786.007080078125,1.0,278.85699462890625,282.7088928222656,296.16650390625,299.9914245605469,293.1499938964844,293.1499938964844,279.1499938964844,37787.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217026829719543,1.0,0.0,0.0,3.6388347148895264,3.638858795166016,8.835231710691005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.1962890625,0.0,1534.1165771484375,1895.4371337890625,0.0,3604.86328125,0.9039447903633118,1.0,0.0,3.0,1.0,0.0
18190800,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8506475687026978,0.3878896534442901,0.3517367839813232,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.9989120960235596,0.6278095245361328,0.5960446000099182,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.8956809639930725,0.4537833929061889,0.3190198242664337,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.8605875968933105,0.4024748504161834,0.3838225305080414,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.7145926356315613,0.2243172973394394,1.0257275104522705,284.6319580078125,284.95001220703125,302.04998779296875,293.1302795410156,298.6956481933594,297.1825256347656,284.6328125,1.0,0.6039828658103943,0.4143499135971069,0.4143499135971069,1.0,1.0,-3.214198350906372,0.9977908730506896,2.216407537460327,0.2703011333942413,0.8753936886787415,0.8753936886787415,0.0,163.16249084472656,179.0,58662.12109375,0.0,2786.007080078125,1.0,278.85699462890625,282.7088928222656,296.16650390625,299.9914245605469,293.1499938964844,293.1499938964844,279.1499938964844,37787.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217026829719543,1.0,0.0,0.0,3.6388347148895264,3.638858795166016,8.835231710691005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.1962890625,0.0,1534.1165771484375,1895.4371337890625,0.0,3604.86328125,0.9039447903633118,1.0,0.0,3.0,1.0,0.0
18190860,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.848063051700592,0.3915437161922455,0.3538438379764557,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9952577352523804,0.6299664974212646,0.5962479114532471,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8934847116470337,0.4589205682277679,0.3216742575168609,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.858528733253479,0.4070647954940796,0.3869658708572387,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.713736355304718,0.2282149493694305,1.0378901958465576,284.85528564453125,284.95001220703125,302.03094482421875,293.1010131835937,298.7037353515625,297.20654296875,284.8589782714844,1.0,0.6094071865081787,0.413233071565628,0.413233071565628,1.0,1.0,-3.2380833625793457,1.003394603729248,2.2346887588500977,0.2701490223407745,0.8777165412902832,0.8777165412902832,0.0,167.15420532226562,182.0,57408.1875,0.0,2857.77783203125,1.0,279.1405944824219,282.94793701171875,296.0744934082031,299.74237060546875,293.1499938964844,293.1499938964844,279.45001220703125,36956.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125614166259766,1.0,0.0,0.0,3.59743881225586,3.5974624156951904,8.635353765384934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.8056640625,0.0,1482.5252685546875,1895.4371337890625,0.0,3520.359375,0.8942920565605164,1.0,0.0,3.0,1.0,0.0
18190920,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.848063051700592,0.3915437161922455,0.3538438379764557,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9952577352523804,0.6299664974212646,0.5962479114532471,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8934847116470337,0.4589205682277679,0.3216742575168609,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.858528733253479,0.4070647954940796,0.3869658708572387,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.713736355304718,0.2282149493694305,1.0378901958465576,284.85528564453125,284.95001220703125,302.03094482421875,293.1010131835937,298.7037353515625,297.20654296875,284.8589782714844,1.0,0.6094071865081787,0.413233071565628,0.413233071565628,1.0,1.0,-3.2380833625793457,1.003394603729248,2.2346887588500977,0.2701490223407745,0.8777165412902832,0.8777165412902832,0.0,167.15420532226562,182.0,57408.1875,0.0,2857.77783203125,1.0,279.1405944824219,282.94793701171875,296.0744934082031,299.74237060546875,293.1499938964844,293.1499938964844,279.45001220703125,36956.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125614166259766,1.0,0.0,0.0,3.59743881225586,3.5974624156951904,8.635353765384934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.8056640625,0.0,1482.5252685546875,1895.4371337890625,0.0,3520.359375,0.8942920565605164,1.0,0.0,3.0,1.0,0.0
18190980,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8487107157707214,0.3946496546268463,0.3567428588867187,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9952390789985656,0.6338716745376587,0.5996595025062561,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8948957920074463,0.4636454284191131,0.3250291347503662,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8597608804702759,0.4111189246177673,0.3909103870391845,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7157694101333618,0.2314033508300781,1.053021788597107,285.07940673828125,284.95001220703125,302.01141357421875,293.07080078125,298.7151794433594,297.23492431640625,285.081298828125,1.0,0.6153827905654907,0.4121161997318268,0.4121161997318268,1.0,1.0,-3.2726495265960693,1.0127203464508057,2.259929180145264,0.2718618810176849,0.8955238461494446,0.8955238461494446,0.0,169.78321838378906,185.0,56463.08984375,0.0,2945.148681640625,1.0,279.44244384765625,283.18048095703125,296.0429992675781,299.63299560546875,293.1499938964844,293.1499938964844,279.75,35647.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904471516609192,1.0,0.0,0.0,3.607052803039551,3.607076406478882,8.681570307089714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.01708984375,0.0,1483.3056640625,1895.4371337890625,0.0,3445.228759765625,0.8955327272415161,1.0,0.0,3.0,1.0,0.0
18191040,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8487107157707214,0.3946496546268463,0.3567428588867187,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9952390789985656,0.6338716745376587,0.5996595025062561,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8948957920074463,0.4636454284191131,0.3250291347503662,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8597608804702759,0.4111189246177673,0.3909103870391845,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7157694101333618,0.2314033508300781,1.053021788597107,285.07940673828125,284.95001220703125,302.01141357421875,293.07080078125,298.7151794433594,297.23492431640625,285.081298828125,1.0,0.6153827905654907,0.4121161997318268,0.4121161997318268,1.0,1.0,-3.2726495265960693,1.0127203464508057,2.259929180145264,0.2718618810176849,0.8955238461494446,0.8955238461494446,0.0,169.78321838378906,185.0,56463.08984375,0.0,2945.148681640625,1.0,279.44244384765625,283.18048095703125,296.0429992675781,299.63299560546875,293.1499938964844,293.1499938964844,279.75,35647.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904471516609192,1.0,0.0,0.0,3.607052803039551,3.607076406478882,8.681570307089714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.01708984375,0.0,1483.3056640625,1895.4371337890625,0.0,3445.228759765625,0.8955327272415161,1.0,0.0,3.0,1.0,0.0
18191100,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.8484940528869629,0.3960576951503753,0.358040302991867,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9949437379837036,0.6359844207763672,0.6016036868095398,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8950297832489014,0.4658891558647156,0.3266130685806274,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8598250150680542,0.4130025804042816,0.3927332162857055,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7162009477615356,0.2328045666217804,1.0596623420715332,285.2190246582031,284.95001220703125,302.00146484375,293.05535888671875,298.7198181152344,297.24774169921875,285.2263488769531,1.0,0.6183350682258606,0.4115577638149261,0.4115577638149261,1.0,1.0,-3.288630485534668,1.016888976097107,2.2717413902282715,0.2725288271903991,0.9112732410430908,0.9112732410430908,0.0,171.36285400390625,185.0,55627.3203125,0.0,2988.150634765625,1.0,279.69921875,283.3468017578125,296.0140686035156,299.49627685546875,293.1499938964844,293.1499938964844,279.75,34985.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996852040290833,1.0,0.0,0.0,3.628251075744629,3.62827467918396,8.783911198406713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.5244140625,0.0,1501.5596923828125,1895.4371337890625,0.0,3400.649658203125,0.8999725580215454,1.0,0.0,3.0,1.0,0.0
18191160,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8482657074928284,0.3974234759807586,0.3593450784683227,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.994683802127838,0.6381421685218811,0.603672981262207,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.895149290561676,0.4680992066860199,0.3282058537006378,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8598572015762329,0.4148400127887726,0.3945398926734924,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7165425419807434,0.2341287583112716,1.0659891366958618,285.26177978515625,284.95001220703125,301.99139404296875,293.03973388671875,298.7237243652344,297.2599792480469,285.26226806640625,1.0,0.6212628483772278,0.4109253883361816,0.4109253883361816,1.0,1.0,-3.304384708404541,1.0207712650299072,2.283613443374634,0.2729492485523224,0.9239636659622192,0.9239636659622192,0.0,172.95367431640625,188.0,55766.8359375,0.0,3031.1025390625,1.0,279.7435302734375,283.3840026855469,296.0227355957031,299.56610107421875,293.1499938964844,293.1499938964844,279.45001220703125,34503.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991547226905823,1.0,0.0,0.0,3.6606132984161377,3.660637140274048,8.941307214627159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.822265625,0.0,1533.778564453125,1895.4371337890625,0.0,3395.70361328125,0.906697690486908,1.0,0.0,3.0,1.0,0.0
18191220,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8447835445404053,0.3981439471244812,0.3607130944728851,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9916663765907288,0.6404268145561218,0.6065840721130371,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8921800851821899,0.4706568717956543,0.3305108845233917,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8570324182510376,0.4169729053974151,0.3971730768680572,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7146950960159302,0.2356956303119659,1.0753321647644043,285.0860290527344,284.95001220703125,301.97100830078125,293.00787353515625,298.7167358398437,297.2642517089844,285.0847473144531,1.0,0.6265295147895813,0.4096606373786926,0.4096606373786926,1.0,1.0,-3.326724052429199,1.0251888036727903,2.3015353679656982,0.2727150022983551,0.9258935451507568,0.9258935451507568,0.0,177.39614868164062,191.0,57406.93359375,0.0,3105.050048828125,1.0,279.4567565917969,283.16680908203125,296.057861328125,299.77764892578125,293.1499938964844,293.1499938964844,279.1499938964844,34984.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129874110221864,1.0,0.0,0.0,3.701587677001953,3.7016119956970215,9.142592034550034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.0751953125,0.0,1583.6185302734375,1895.4371337890625,0.0,3524.30712890625,0.9161055088043212,1.0,0.0,3.0,1.0,0.0
18191280,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8447835445404053,0.3981439471244812,0.3607130944728851,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9916663765907288,0.6404268145561218,0.6065840721130371,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8921800851821899,0.4706568717956543,0.3305108845233917,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8570324182510376,0.4169729053974151,0.3971730768680572,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7146950960159302,0.2356956303119659,1.0753321647644043,285.0860290527344,284.95001220703125,301.97100830078125,293.00787353515625,298.7167358398437,297.2642517089844,285.0847473144531,1.0,0.6265295147895813,0.4096606373786926,0.4096606373786926,1.0,1.0,-3.326724052429199,1.0251888036727903,2.3015353679656982,0.2727150022983551,0.9258935451507568,0.9258935451507568,0.0,177.39614868164062,191.0,57406.93359375,0.0,3105.050048828125,1.0,279.4567565917969,283.16680908203125,296.057861328125,299.77764892578125,293.1499938964844,293.1499938964844,279.1499938964844,34984.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129874110221864,1.0,0.0,0.0,3.701587677001953,3.7016119956970215,9.142592034550034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.0751953125,0.0,1583.6185302734375,1895.4371337890625,0.0,3524.30712890625,0.9161055088043212,1.0,0.0,3.0,1.0,0.0
18191340,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8381676077842712,0.3972528874874115,0.360379546880722,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.985693633556366,0.640924334526062,0.6075800061225891,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.885834276676178,0.4716281294822693,0.3315461575984955,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8511538505554199,0.4176374673843384,0.3982821702957153,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7098248600959778,0.2360768914222717,1.0791608095169067,284.8953857421875,284.95001220703125,301.9502258300781,292.97528076171875,298.6973571777344,297.25201416015625,284.8945007324219,1.0,0.6304876804351807,0.4083958566188812,0.4083958566188812,1.0,1.0,-3.334717273712158,1.0244970321655271,2.310220241546631,0.2704950869083404,0.9142752289772034,0.9142752289772034,0.0,182.9274139404297,194.0,58861.1875,0.0,3154.177734375,1.0,279.1572570800781,282.9525146484375,296.0262145996094,299.8564453125,293.1499938964844,293.1499938964844,278.8500061035156,35883.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257292151451112,1.0,0.0,0.0,3.709030866622925,3.709055423736572,9.17939757982822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.427734375,0.0,1598.9542236328125,1895.4371337890625,0.0,3641.93408203125,0.9183409214019777,1.0,0.0,3.0,1.0,0.0
18191400,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8381676077842712,0.3972528874874115,0.360379546880722,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.985693633556366,0.640924334526062,0.6075800061225891,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.885834276676178,0.4716281294822693,0.3315461575984955,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8511538505554199,0.4176374673843384,0.3982821702957153,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7098248600959778,0.2360768914222717,1.0791608095169067,284.8953857421875,284.95001220703125,301.9502258300781,292.97528076171875,298.6973571777344,297.25201416015625,284.8945007324219,1.0,0.6304876804351807,0.4083958566188812,0.4083958566188812,1.0,1.0,-3.334717273712158,1.0244970321655271,2.310220241546631,0.2704950869083404,0.9142752289772034,0.9142752289772034,0.0,182.9274139404297,194.0,58861.1875,0.0,3154.177734375,1.0,279.1572570800781,282.9525146484375,296.0262145996094,299.8564453125,293.1499938964844,293.1499938964844,278.8500061035156,35883.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257292151451112,1.0,0.0,0.0,3.709030866622925,3.709055423736572,9.17939757982822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.427734375,0.0,1598.9542236328125,1895.4371337890625,0.0,3641.93408203125,0.9183409214019777,1.0,0.0,3.0,1.0,0.0
18191460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8313794136047363,0.3957924842834472,0.35936239361763,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.9791252613067628,0.6406748294830322,0.6076865196228027,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8792784214019775,0.4719821810722351,0.3320222198963165,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8450567722320557,0.4176215827465057,0.3985990285873413,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.70414799451828,0.2357914894819259,1.079487681388855,284.7211608886719,284.95001220703125,301.9291687011719,292.9419860839844,298.6744079589844,297.234619140625,284.72100830078125,1.0,0.6333069801330566,0.4072811007499695,0.4072811007499695,1.0,1.0,-3.334975242614746,1.0214675664901731,2.3135077953338623,0.2675924003124237,0.8915404677391052,0.8915404677391052,0.0,188.19876098632807,197.0,59974.4453125,0.0,3184.7744140625,1.0,278.8568420410156,282.7583312988281,295.9809875488281,299.8876342773437,293.1499938964844,293.1499938964844,279.1499938964844,37019.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355729818344116,1.0,0.0,0.0,3.67458176612854,3.674606084823608,9.009675068227808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.966796875,0.0,1568.369140625,1895.4371337890625,0.0,3732.114990234375,0.911383867263794,1.0,0.0,3.0,1.0,0.0
18191520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8313794136047363,0.3957924842834472,0.35936239361763,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.9791252613067628,0.6406748294830322,0.6076865196228027,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8792784214019775,0.4719821810722351,0.3320222198963165,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8450567722320557,0.4176215827465057,0.3985990285873413,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.70414799451828,0.2357914894819259,1.079487681388855,284.7211608886719,284.95001220703125,301.9291687011719,292.9419860839844,298.6744079589844,297.234619140625,284.72100830078125,1.0,0.6333069801330566,0.4072811007499695,0.4072811007499695,1.0,1.0,-3.334975242614746,1.0214675664901731,2.3135077953338623,0.2675924003124237,0.8915404677391052,0.8915404677391052,0.0,188.19876098632807,197.0,59974.4453125,0.0,3184.7744140625,1.0,278.8568420410156,282.7583312988281,295.9809875488281,299.8876342773437,293.1499938964844,293.1499938964844,279.1499938964844,37019.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355729818344116,1.0,0.0,0.0,3.67458176612854,3.674606084823608,9.009675068227808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.966796875,0.0,1568.369140625,1895.4371337890625,0.0,3732.114990234375,0.911383867263794,1.0,0.0,3.0,1.0,0.0
18191580,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8275743722915649,0.3960717916488647,0.3591942489147186,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9753347039222716,0.6422266364097595,0.6086590886116028,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8759695887565613,0.4739486277103424,0.3330815434455871,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8417637944221497,0.418774276971817,0.3993933796882629,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7007761597633362,0.236081451177597,1.0802587270736694,284.9043273925781,284.95001220703125,301.9078369140625,292.9080810546875,298.6626281738281,297.2328796386719,284.9057006835937,1.0,0.6357609629631042,0.4061663150787353,0.4061663150787353,1.0,1.0,-3.339083671569824,1.0198123455047607,2.3192715644836426,0.2649503946304321,0.8959367871284485,0.8959367871284485,0.0,191.73077392578125,200.0,58479.15625,0.0,3214.1103515625,1.0,279.14324951171875,282.9642944335937,295.88214111328125,299.6235656738281,293.1499938964844,293.1499938964844,279.45001220703125,36419.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268823862075806,1.0,0.0,0.0,3.654980421066284,3.655004739761353,8.913810916055809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.259765625,0.0,1541.8568115234375,1895.4371337890625,0.0,3652.532470703125,0.9067251086235046,1.0,0.0,3.0,1.0,0.0
18191640,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8275743722915649,0.3960717916488647,0.3591942489147186,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9753347039222716,0.6422266364097595,0.6086590886116028,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8759695887565613,0.4739486277103424,0.3330815434455871,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8417637944221497,0.418774276971817,0.3993933796882629,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7007761597633362,0.236081451177597,1.0802587270736694,284.9043273925781,284.95001220703125,301.9078369140625,292.9080810546875,298.6626281738281,297.2328796386719,284.9057006835937,1.0,0.6357609629631042,0.4061663150787353,0.4061663150787353,1.0,1.0,-3.339083671569824,1.0198123455047607,2.3192715644836426,0.2649503946304321,0.8959367871284485,0.8959367871284485,0.0,191.73077392578125,200.0,58479.15625,0.0,3214.1103515625,1.0,279.14324951171875,282.9642944335937,295.88214111328125,299.6235656738281,293.1499938964844,293.1499938964844,279.45001220703125,36419.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268823862075806,1.0,0.0,0.0,3.654980421066284,3.655004739761353,8.913810916055809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.259765625,0.0,1541.8568115234375,1895.4371337890625,0.0,3652.532470703125,0.9067251086235046,1.0,0.0,3.0,1.0,0.0
18191700,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.827051043510437,0.3967921733856201,0.3596964180469513,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9748750925064088,0.6436673402786255,0.6098292469978333,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8758190870285034,0.4755187928676605,0.3340577185153961,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8414361476898193,0.4198443591594696,0.4002737998962402,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.700326681137085,0.2365515232086181,1.0820125341415403,285.0443115234375,284.95001220703125,301.8970642089844,292.8908996582031,298.6610107421875,297.23785400390625,285.0514831542969,1.0,0.6371877193450928,0.4056089222431183,0.4056089222431183,1.0,1.0,-3.345431089401245,1.0204836130142212,2.324947595596313,0.2642065286636352,0.9058738946914672,0.9058738946914672,0.0,192.82931518554688,200.0,57362.875,0.0,3234.6416015625,1.0,279.3999938964844,283.1304016113281,295.8397521972656,299.44415283203125,293.1499938964844,293.1499938964844,279.45001220703125,35886.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204407930374146,1.0,0.0,0.0,3.6581344604492174,3.658158540725708,8.929201271712373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.994140625,0.0,1541.3861083984375,1895.4371337890625,0.0,3593.2255859375,0.907265841960907,1.0,0.0,3.0,1.0,0.0
18191760,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.827111542224884,0.3977212607860565,0.3604921698570251,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9750379920005798,0.6453657150268555,0.6113619208335876,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8763059973716736,0.4773139953613281,0.3352676630020141,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8416773676872253,0.4211277365684509,0.4014287292957306,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7004421353340149,0.2371855527162552,1.0846554040908811,285.0868530273437,284.95001220703125,301.8862609863281,292.87359619140625,298.66180419921875,297.2453308105469,285.087646484375,1.0,0.6388077735900879,0.4051975309848785,0.4051975309848785,1.0,1.0,-3.354249954223633,1.0223954916000366,2.3318545818328857,0.2641652524471283,0.912744402885437,0.912744402885437,0.0,193.691635131836,203.0,57305.50390625,0.0,3259.4716796875,1.0,279.44305419921875,283.171142578125,295.8422546386719,299.48974609375,293.1499938964844,293.1499938964844,279.1499938964844,35467.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918205201625824,1.0,0.0,0.0,3.672165155410767,3.672189235687256,8.997828331303026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2001953125,0.0,1553.961181640625,1895.4371337890625,0.0,3572.585693359375,0.9099391102790833,1.0,0.0,3.0,1.0,0.0
18191820,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.825265645980835,0.3979735374450683,0.361283928155899,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.973276436328888,0.6470714211463928,0.6135842204093933,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8751872181892395,0.4794468879699707,0.337154358625412,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8403916954994202,0.4225924611091614,0.4032565653324127,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.699106752872467,0.237834095954895,1.0890040397644043,284.92315673828125,284.95001220703125,301.8645324707031,292.838623046875,298.6527709960937,297.24542236328125,284.92236328125,1.0,0.6420374512672424,0.4043747186660766,0.4043747186660766,1.0,1.0,-3.3675856590271,1.0247315168380735,2.3428540229797363,0.2638298273086548,0.9041787981987,0.9041787981987,0.0,196.5772399902344,206.0,58631.8828125,0.0,3306.31787109375,1.0,279.156494140625,282.974365234375,295.8735046386719,299.6739196777344,293.1499938964844,293.1499938964844,278.8500061035156,36043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287403225898744,1.0,0.0,0.0,3.673905849456787,3.673929929733277,9.006360528474033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.7666015625,0.0,1560.254638671875,1895.4371337890625,0.0,3669.58935546875,0.9106167554855348,1.0,0.0,3.0,1.0,0.0
18191880,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.825265645980835,0.3979735374450683,0.361283928155899,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.973276436328888,0.6470714211463928,0.6135842204093933,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8751872181892395,0.4794468879699707,0.337154358625412,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8403916954994202,0.4225924611091614,0.4032565653324127,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.699106752872467,0.237834095954895,1.0890040397644043,284.92315673828125,284.95001220703125,301.8645324707031,292.838623046875,298.6527709960937,297.24542236328125,284.92236328125,1.0,0.6420374512672424,0.4043747186660766,0.4043747186660766,1.0,1.0,-3.3675856590271,1.0247315168380735,2.3428540229797363,0.2638298273086548,0.9041787981987,0.9041787981987,0.0,196.5772399902344,206.0,58631.8828125,0.0,3306.31787109375,1.0,279.156494140625,282.974365234375,295.8735046386719,299.6739196777344,293.1499938964844,293.1499938964844,278.8500061035156,36043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287403225898744,1.0,0.0,0.0,3.673905849456787,3.673929929733277,9.006360528474033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.7666015625,0.0,1560.254638671875,1895.4371337890625,0.0,3669.58935546875,0.9106167554855348,1.0,0.0,3.0,1.0,0.0
18191940,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.8207275867462158,0.3969476819038391,0.3607253432273865,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9685406684875488,0.6472947597503662,0.614216685295105,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8712173104286194,0.4803467690944671,0.3380541801452636,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.8366039991378784,0.4229603409767151,0.4039677381515503,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.6953279376029968,0.2377131581306457,1.0899665355682373,284.7561340332031,284.95001220703125,301.8426818847656,292.8031921386719,298.6343078613281,297.2328186035156,284.7560729980469,1.0,0.6446258425712585,0.4035519361495971,0.4035519361495971,1.0,1.0,-3.370778799057007,1.023510217666626,2.347268581390381,0.2621480524539947,0.8840677738189697,0.8840677738189697,0.0,200.75721740722656,209.0,59795.65234375,0.0,3337.669189453125,1.0,278.8570556640625,282.7850036621094,295.8426818847656,299.7334289550781,293.1499938964844,293.1499938964844,279.1499938964844,37023.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390974640846252,1.0,0.0,0.0,3.638936281204224,3.638960361480713,8.835725111566717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.802734375,0.0,1528.530517578125,1895.4371337890625,0.0,3764.2353515625,0.9034480452537536,1.0,0.0,3.0,1.0,0.0
18192000,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.8207275867462158,0.3969476819038391,0.3607253432273865,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9685406684875488,0.6472947597503662,0.614216685295105,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8712173104286194,0.4803467690944671,0.3380541801452636,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.8366039991378784,0.4229603409767151,0.4039677381515503,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.6953279376029968,0.2377131581306457,1.0899665355682373,284.7561340332031,284.95001220703125,301.8426818847656,292.8031921386719,298.6343078613281,297.2328186035156,284.7560729980469,1.0,0.6446258425712585,0.4035519361495971,0.4035519361495971,1.0,1.0,-3.370778799057007,1.023510217666626,2.347268581390381,0.2621480524539947,0.8840677738189697,0.8840677738189697,0.0,200.75721740722656,209.0,59795.65234375,0.0,3337.669189453125,1.0,278.8570556640625,282.7850036621094,295.8426818847656,299.7334289550781,293.1499938964844,293.1499938964844,279.1499938964844,37023.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390974640846252,1.0,0.0,0.0,3.638936281204224,3.638960361480713,8.835725111566717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.802734375,0.0,1528.530517578125,1895.4371337890625,0.0,3764.2353515625,0.9034480452537536,1.0,0.0,3.0,1.0,0.0
18192060,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.817813515663147,0.3973857164382934,0.3607320785522461,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9655030369758606,0.6490098237991333,0.6153834462165833,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8690110445022583,0.4825975596904754,0.3393368124961853,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8342745900154114,0.4242801368236542,0.4049452543258667,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6927729845046997,0.2380679249763488,1.0910522937774658,284.9356994628906,284.95001220703125,301.8207397460937,292.7673645019531,298.6247863769531,297.23370361328125,284.9368591308594,1.0,0.6470133662223816,0.4025468826293945,0.4025468826293945,1.0,1.0,-3.3762001991271973,1.0225743055343628,2.353625774383545,0.259978324174881,0.8904769420623779,0.8904769420623779,0.0,203.9011688232422,212.0,58382.4140625,0.0,3368.26806640625,1.0,279.1427307128906,282.99078369140625,295.74395751953125,299.4765014648437,293.1499938964844,293.1499938964844,279.45001220703125,36305.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309700727462769,1.0,0.0,0.0,3.6236438751220703,3.623667716979981,8.761617777963693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.49462890625,0.0,1506.3092041015625,1895.4371337890625,0.0,3690.029541015625,0.8996533155441284,1.0,0.0,3.0,1.0,0.0
18192120,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.817813515663147,0.3973857164382934,0.3607320785522461,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9655030369758606,0.6490098237991333,0.6153834462165833,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8690110445022583,0.4825975596904754,0.3393368124961853,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8342745900154114,0.4242801368236542,0.4049452543258667,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6927729845046997,0.2380679249763488,1.0910522937774658,284.9356994628906,284.95001220703125,301.8207397460937,292.7673645019531,298.6247863769531,297.23370361328125,284.9368591308594,1.0,0.6470133662223816,0.4025468826293945,0.4025468826293945,1.0,1.0,-3.3762001991271973,1.0225743055343628,2.353625774383545,0.259978324174881,0.8904769420623779,0.8904769420623779,0.0,203.9011688232422,212.0,58382.4140625,0.0,3368.26806640625,1.0,279.1427307128906,282.99078369140625,295.74395751953125,299.4765014648437,293.1499938964844,293.1499938964844,279.45001220703125,36305.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309700727462769,1.0,0.0,0.0,3.6236438751220703,3.623667716979981,8.761617777963693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.49462890625,0.0,1506.3092041015625,1895.4371337890625,0.0,3690.029541015625,0.8996533155441284,1.0,0.0,3.0,1.0,0.0
18192180,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8175957202911377,0.3990650177001953,0.3620752692222595,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9654608964920044,0.6521520614624023,0.6181157827377319,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8696434497833252,0.4860853254795074,0.3416281044483185,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8344289064407349,0.426671028137207,0.4070371985435486,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6926395297050476,0.2391587346792221,1.0954463481903076,285.11102294921875,284.95001220703125,301.7987670898437,292.7312316894531,298.624755859375,297.2474060058594,285.1116943359375,1.0,0.6500207185745239,0.4015418291091919,0.4015418291091919,1.0,1.0,-3.3916494846343994,1.0250877141952517,2.366561889648437,0.2590942084789276,0.9086342453956604,0.9086342453956604,0.0,205.7765045166016,215.0,57277.96875,0.0,3414.89111328125,1.0,279.4427185058594,283.19537353515625,295.7030334472656,299.34771728515625,293.1499938964844,293.1499938964844,279.1499938964844,35316.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228331446647644,1.0,0.0,0.0,3.646581888198853,3.646605730056762,8.872892749423045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.3359375,0.0,1524.2601318359375,1895.4371337890625,0.0,3615.281005859375,0.904103934764862,1.0,0.0,3.0,1.0,0.0
18192240,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8175957202911377,0.3990650177001953,0.3620752692222595,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9654608964920044,0.6521520614624023,0.6181157827377319,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8696434497833252,0.4860853254795074,0.3416281044483185,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8344289064407349,0.426671028137207,0.4070371985435486,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6926395297050476,0.2391587346792221,1.0954463481903076,285.11102294921875,284.95001220703125,301.7987670898437,292.7312316894531,298.624755859375,297.2474060058594,285.1116943359375,1.0,0.6500207185745239,0.4015418291091919,0.4015418291091919,1.0,1.0,-3.3916494846343994,1.0250877141952517,2.366561889648437,0.2590942084789276,0.9086342453956604,0.9086342453956604,0.0,205.7765045166016,215.0,57277.96875,0.0,3414.89111328125,1.0,279.4427185058594,283.19537353515625,295.7030334472656,299.34771728515625,293.1499938964844,293.1499938964844,279.1499938964844,35316.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228331446647644,1.0,0.0,0.0,3.646581888198853,3.646605730056762,8.872892749423045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.3359375,0.0,1524.2601318359375,1895.4371337890625,0.0,3615.281005859375,0.904103934764862,1.0,0.0,3.0,1.0,0.0
18192300,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8173296451568604,0.3994525074958801,0.3627476692199707,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9652559757232666,0.6532546877861023,0.6195112466812134,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8697920441627502,0.4874184131622314,0.3427897095680237,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8343879580497742,0.4275930225849151,0.4081490933895111,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6925150752067566,0.2395849823951721,1.0980572700500488,284.9861755371094,284.95001220703125,301.78778076171875,292.7130432128906,298.6217346191406,297.25,284.979736328125,1.0,0.6516838073730469,0.4010393023490906,0.4010393023490906,1.0,1.0,-3.400017499923706,1.0265483856201172,2.373469114303589,0.2588450312614441,0.9038535356521606,0.9038535356521606,0.0,206.9149169921875,215.0,58457.88671875,0.0,3441.003173828125,1.0,279.19744873046875,283.03668212890625,295.7480773925781,299.5665283203125,293.1499938964844,293.1499938964844,279.1499938964844,35593.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296857714653016,1.0,0.0,0.0,3.655025005340576,3.6550490856170654,8.914028057915857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.423828125,0.0,1535.722412109375,1895.4371337890625,0.0,3678.2607421875,0.9059364795684814,1.0,0.0,3.0,1.0,0.0
