time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192360,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8159105181694031,0.3993236124515533,0.3628802895545959,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9637540578842164,0.653777003288269,0.6202865242958069,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8687412142753601,0.488260269165039,0.3435586988925934,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8333197832107544,0.4281168580055237,0.4088591635227203,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6914190053939819,0.2397512793540954,1.0995947122573853,284.9436340332031,284.95001220703125,301.7768249511719,292.6947937011719,298.6148986816406,297.2473449707031,284.9431457519531,1.0,0.6531932950019836,0.4005395174026489,0.4005395174026489,1.0,1.0,-3.404745101928711,1.0267462730407717,2.3779988288879395,0.2581627666950226,0.9013972282409668,0.9013972282409668,0.0,208.6828765869141,218.0,58637.546875,0.0,3462.3447265625,1.0,279.1552429199219,282.992431640625,295.7328186035156,299.5310974121094,293.1499938964844,293.1499938964844,278.8500061035156,35903.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337759017944336,1.0,0.0,0.0,3.653877973556519,3.6539018154144287,8.908433528631576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.93359375,0.0,1536.761962890625,1895.4371337890625,0.0,3715.7021484375,0.9060356020927428,1.0,0.0,3.0,1.0,0.0
18192420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8115360140800476,0.3983109295368194,0.3623223900794983,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9589722156524658,0.6538471579551697,0.6207855343818665,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8651039004325867,0.4891537427902221,0.3444578051567077,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8298321962356567,0.4284752309322357,0.4095537960529327,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6878328919410706,0.239555537700653,1.100239634513855,284.7771911621094,284.95001220703125,301.7549133300781,292.6581420898437,298.5951232910156,297.2338256835937,284.7768859863281,1.0,0.6557009816169739,0.3995399475097656,0.3995399475097656,1.0,1.0,-3.407376289367676,1.0247750282287598,2.382601022720337,0.2558740377426147,0.882777214050293,0.882777214050293,0.0,212.91786193847656,221.0,59756.82421875,0.0,3493.16845703125,1.0,278.8570556640625,282.797607421875,295.6983337402344,299.58526611328125,293.1499938964844,293.1499938964844,279.1499938964844,36868.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944177269935608,1.0,0.0,0.0,3.6246824264526367,3.624706268310547,8.766641030888422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7421875,0.0,1511.6376953125,1895.4371337890625,0.0,3810.358154296875,0.9001563787460327,1.0,0.0,3.0,1.0,0.0
18192480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8115360140800476,0.3983109295368194,0.3623223900794983,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9589722156524658,0.6538471579551697,0.6207855343818665,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8651039004325867,0.4891537427902221,0.3444578051567077,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8298321962356567,0.4284752309322357,0.4095537960529327,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6878328919410706,0.239555537700653,1.100239634513855,284.7771911621094,284.95001220703125,301.7549133300781,292.6581420898437,298.5951232910156,297.2338256835937,284.7768859863281,1.0,0.6557009816169739,0.3995399475097656,0.3995399475097656,1.0,1.0,-3.407376289367676,1.0247750282287598,2.382601022720337,0.2558740377426147,0.882777214050293,0.882777214050293,0.0,212.91786193847656,221.0,59756.82421875,0.0,3493.16845703125,1.0,278.8570556640625,282.797607421875,295.6983337402344,299.58526611328125,293.1499938964844,293.1499938964844,279.1499938964844,36868.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944177269935608,1.0,0.0,0.0,3.6246824264526367,3.624706268310547,8.766641030888422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7421875,0.0,1511.6376953125,1895.4371337890625,0.0,3810.358154296875,0.9001563787460327,1.0,0.0,3.0,1.0,0.0
18192540,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8087161779403687,0.3987616896629333,0.3623522818088531,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.955896496772766,0.6553597450256348,0.6217820644378662,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8630960583686829,0.4913623332977295,0.3457242548465729,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8277047276496887,0.4297953248023987,0.4105380177497864,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6853877902030945,0.2398250550031662,1.100978136062622,284.94854736328125,284.95001220703125,301.7331237792969,292.6213684082031,298.5853271484375,297.23419189453125,284.9497375488281,1.0,0.6579949855804443,0.3985403478145599,0.3985403478145599,1.0,1.0,-3.412191867828369,1.0235645771026611,2.388627290725708,0.2535779774188995,0.8898062109947205,0.8898062109947205,0.0,216.0899658203125,224.0,58427.875,0.0,3523.042724609375,1.0,279.14166259765625,283.00225830078125,295.599609375,299.3324890136719,293.1499938964844,293.1499938964844,279.45001220703125,36186.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362974166870116,1.0,0.0,0.0,3.614216566085816,3.6142401695251465,8.716087904758751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.82373046875,0.0,1495.098876953125,1895.4371337890625,0.0,3738.72509765625,0.8974551558494568,1.0,0.0,3.0,1.0,0.0
18192600,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8087161779403687,0.3987616896629333,0.3623522818088531,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.955896496772766,0.6553597450256348,0.6217820644378662,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8630960583686829,0.4913623332977295,0.3457242548465729,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8277047276496887,0.4297953248023987,0.4105380177497864,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6853877902030945,0.2398250550031662,1.100978136062622,284.94854736328125,284.95001220703125,301.7331237792969,292.6213684082031,298.5853271484375,297.23419189453125,284.9497375488281,1.0,0.6579949855804443,0.3985403478145599,0.3985403478145599,1.0,1.0,-3.412191867828369,1.0235645771026611,2.388627290725708,0.2535779774188995,0.8898062109947205,0.8898062109947205,0.0,216.0899658203125,224.0,58427.875,0.0,3523.042724609375,1.0,279.14166259765625,283.00225830078125,295.599609375,299.3324890136719,293.1499938964844,293.1499938964844,279.45001220703125,36186.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362974166870116,1.0,0.0,0.0,3.614216566085816,3.6142401695251465,8.716087904758751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.82373046875,0.0,1495.098876953125,1895.4371337890625,0.0,3738.72509765625,0.8974551558494568,1.0,0.0,3.0,1.0,0.0
18192660,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8085142374038696,0.400456964969635,0.3637013435363769,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9557504653930664,0.6582695841789246,0.624299168586731,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.863663911819458,0.4947662949562073,0.3479613065719604,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8278566002845764,0.4321727454662323,0.4126196503639221,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.6851780414581299,0.2408203035593032,1.1049574613571167,285.1202087402344,284.95001220703125,301.7114562988281,292.5844421386719,298.5848999023437,297.2463684082031,285.1207580566406,1.0,0.6608888506889343,0.3976669907569885,0.3976669907569885,1.0,1.0,-3.426813840866089,1.0260660648345947,2.400747776031494,0.2528712451457977,0.908455729484558,0.908455729484558,0.0,218.0064697265625,227.0,57315.13671875,0.0,3569.023681640625,1.0,279.442626953125,283.20391845703125,295.55694580078125,299.2025451660156,293.1499938964844,293.1499938964844,279.1499938964844,35222.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282910227775574,1.0,0.0,0.0,3.64076828956604,3.640791893005371,8.844623380355188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.95703125,0.0,1517.12158203125,1895.4371337890625,0.0,3665.466552734375,0.9027326107025146,1.0,0.0,3.0,1.0,0.0
18192720,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8085142374038696,0.400456964969635,0.3637013435363769,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9557504653930664,0.6582695841789246,0.624299168586731,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.863663911819458,0.4947662949562073,0.3479613065719604,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8278566002845764,0.4321727454662323,0.4126196503639221,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.6851780414581299,0.2408203035593032,1.1049574613571167,285.1202087402344,284.95001220703125,301.7114562988281,292.5844421386719,298.5848999023437,297.2463684082031,285.1207580566406,1.0,0.6608888506889343,0.3976669907569885,0.3976669907569885,1.0,1.0,-3.426813840866089,1.0260660648345947,2.400747776031494,0.2528712451457977,0.908455729484558,0.908455729484558,0.0,218.0064697265625,227.0,57315.13671875,0.0,3569.023681640625,1.0,279.442626953125,283.20391845703125,295.55694580078125,299.2025451660156,293.1499938964844,293.1499938964844,279.1499938964844,35222.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282910227775574,1.0,0.0,0.0,3.64076828956604,3.640791893005371,8.844623380355188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.95703125,0.0,1517.12158203125,1895.4371337890625,0.0,3665.466552734375,0.9027326107025146,1.0,0.0,3.0,1.0,0.0
18192780,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.80685955286026,0.4007203578948974,0.3645175099372864,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.953948974609375,0.6596564054489136,0.626242458820343,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8627992868423462,0.4968454539775848,0.3498215675354004,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8268237113952637,0.4335784614086151,0.4144112169742584,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6839608550071716,0.2413148730993271,1.108676195144653,284.9527893066406,284.95001220703125,301.69000244140625,292.5475158691406,298.5749206542969,297.24517822265625,284.9519348144531,1.0,0.6639350056648254,0.3967936038970947,0.3967936038970947,1.0,1.0,-3.439012050628662,1.027706503868103,2.411305427551269,0.2521255910396576,0.9017426371574402,0.9017426371574402,0.0,220.957275390625,230.0,58682.34375,0.0,3615.571044921875,1.0,279.1567687988281,283.000732421875,295.584716796875,299.38397216796875,293.1499938964844,293.1499938964844,278.8500061035156,35816.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392688870429992,1.0,0.0,0.0,3.6509697437286377,3.650993585586548,8.894258485270257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.75390625,0.0,1532.8770751953125,1895.4371337890625,0.0,3765.795166015625,0.9053245186805724,1.0,0.0,3.0,1.0,0.0
18192840,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.80685955286026,0.4007203578948974,0.3645175099372864,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.953948974609375,0.6596564054489136,0.626242458820343,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8627992868423462,0.4968454539775848,0.3498215675354004,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8268237113952637,0.4335784614086151,0.4144112169742584,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6839608550071716,0.2413148730993271,1.108676195144653,284.9527893066406,284.95001220703125,301.69000244140625,292.5475158691406,298.5749206542969,297.24517822265625,284.9519348144531,1.0,0.6639350056648254,0.3967936038970947,0.3967936038970947,1.0,1.0,-3.439012050628662,1.027706503868103,2.411305427551269,0.2521255910396576,0.9017426371574402,0.9017426371574402,0.0,220.957275390625,230.0,58682.34375,0.0,3615.571044921875,1.0,279.1567687988281,283.000732421875,295.584716796875,299.38397216796875,293.1499938964844,293.1499938964844,278.8500061035156,35816.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392688870429992,1.0,0.0,0.0,3.6509697437286377,3.650993585586548,8.894258485270257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.75390625,0.0,1532.8770751953125,1895.4371337890625,0.0,3765.795166015625,0.9053245186805724,1.0,0.0,3.0,1.0,0.0
18192900,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.804940402507782,0.4002921283245086,0.3643757402896881,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9518486261367798,0.6597251296043396,0.6265825033187866,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8613570332527161,0.4973741173744201,0.3503645956516266,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.8254088163375854,0.4338239729404449,0.4148653149604797,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6824778914451599,0.2412529587745666,1.1092411279678345,284.82000732421875,284.95001220703125,301.67938232421875,292.529052734375,298.5661315917969,297.2394104003906,284.813720703125,1.0,0.665224015712738,0.3963569104671478,0.3963569104671478,1.0,1.0,-3.441135168075561,1.0271570682525637,2.413978099822998,0.2512424886226654,0.8909614086151123,0.8909614086151123,0.0,222.9740447998047,230.0,59768.8046875,0.0,3632.5380859375,1.0,278.89971923828125,282.836669921875,295.58984375,299.5242614746094,293.1499938964844,293.1499938964844,278.8500061035156,36347.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466006755828856,1.0,0.0,0.0,3.64346981048584,3.643493890762329,8.857754778546223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.056640625,0.0,1528.508056640625,1895.4371337890625,0.0,3832.287353515625,0.903810441493988,1.0,0.0,3.0,1.0,0.0
18192960,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8025426864624023,0.3996574878692627,0.3639452755451202,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.949209213256836,0.6595406532287598,0.6265721917152405,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8594908118247986,0.4977121651172638,0.3507005572319031,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8235961198806763,0.4338690340518951,0.4150595963001251,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.6805867552757263,0.2410330772399902,1.10894513130188,284.7829284667969,284.95001220703125,301.6687927246094,292.5105895996094,298.5555725097656,297.23162841796875,284.7828369140625,1.0,0.6663082838058472,0.3958406746387481,0.3958406746387481,1.0,1.0,-3.4408907890319824,1.025579571723938,2.415311098098755,0.2498500198125839,0.8834006190299988,0.8834006190299988,0.0,225.18325805664065,233.0,59804.16015625,0.0,3644.934326171875,1.0,278.85614013671875,282.8006591796875,295.5520324707031,299.4403686523437,293.1499938964844,293.1499938964844,279.1499938964844,36807.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498335123062134,1.0,0.0,0.0,3.624143362045288,3.6241672039031982,8.764033054831089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.86767578125,0.0,1510.59375,1895.4371337890625,0.0,3861.462158203125,0.8999896049499512,1.0,0.0,3.0,1.0,0.0
18193020,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7997162342071533,0.4000024795532226,0.3638767004013061,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9460909962654114,0.6608467698097229,0.6273688673973083,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8576454520225525,0.4999100565910339,0.3519521951675415,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8215498328208923,0.4350796341896057,0.4159445464611053,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6782257556915283,0.2412168085575103,1.1092983484268188,284.9526672363281,284.95001220703125,301.6478881835937,292.4737243652344,298.5453186035156,297.2310791015625,284.95361328125,1.0,0.668463945388794,0.3948081731796264,0.3948081731796264,1.0,1.0,-3.44474720954895,1.0238876342773438,2.420859336853028,0.2472785413265228,0.890603244304657,0.890603244304657,0.0,228.3764495849609,236.0,58467.32421875,0.0,3673.081787109375,1.0,279.14288330078125,283.0054931640625,295.4515380859375,299.1861877441406,293.1499938964844,293.1499938964844,279.45001220703125,36137.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941946268081665,1.0,0.0,0.0,3.6154518127441406,3.615475416183472,8.72204680035793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.40478515625,0.0,1496.091796875,1895.4371337890625,0.0,3790.126708984375,0.8976961374282837,1.0,0.0,3.0,1.0,0.0
18193080,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7997162342071533,0.4000024795532226,0.3638767004013061,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9460909962654114,0.6608467698097229,0.6273688673973083,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8576454520225525,0.4999100565910339,0.3519521951675415,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8215498328208923,0.4350796341896057,0.4159445464611053,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6782257556915283,0.2412168085575103,1.1092983484268188,284.9526672363281,284.95001220703125,301.6478881835937,292.4737243652344,298.5453186035156,297.2310791015625,284.95361328125,1.0,0.668463945388794,0.3948081731796264,0.3948081731796264,1.0,1.0,-3.44474720954895,1.0238876342773438,2.420859336853028,0.2472785413265228,0.890603244304657,0.890603244304657,0.0,228.3764495849609,236.0,58467.32421875,0.0,3673.081787109375,1.0,279.14288330078125,283.0054931640625,295.4515380859375,299.1861877441406,293.1499938964844,293.1499938964844,279.45001220703125,36137.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941946268081665,1.0,0.0,0.0,3.6154518127441406,3.615475416183472,8.72204680035793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.40478515625,0.0,1496.091796875,1895.4371337890625,0.0,3790.126708984375,0.8976961374282837,1.0,0.0,3.0,1.0,0.0
18193140,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7995232343673706,0.4016081690788269,0.3651536405086517,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.9459456205368042,0.6636341214179993,0.6297554969787598,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8582580089569092,0.5033475756645203,0.3542061746120453,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8216840028762817,0.4373293220996856,0.4179165363311767,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.6779959201812744,0.2421277910470962,1.1129108667373655,285.1211242675781,284.95001220703125,301.6272888183594,292.43701171875,298.54443359375,297.2428894042969,285.12158203125,1.0,0.6712247133255005,0.3937757015228271,0.3937757015228271,1.0,1.0,-3.45857310295105,1.025582790374756,2.432990312576294,0.2459313124418258,0.9091916084289552,0.9091916084289552,0.0,230.2802734375,239.0,57353.6484375,0.0,3718.02734375,1.0,279.44268798828125,283.2044982910156,295.4091186523437,299.0556945800781,293.1499938964844,293.1499938964844,279.1499938964844,35202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338939189910888,1.0,0.0,0.0,3.642811298370361,3.642835140228272,8.854552788761794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2421875,0.0,1519.2301025390625,1895.4371337890625,0.0,3716.780517578125,0.9031732082366944,1.0,0.0,3.0,1.0,0.0
18193200,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7995232343673706,0.4016081690788269,0.3651536405086517,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.9459456205368042,0.6636341214179993,0.6297554969787598,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8582580089569092,0.5033475756645203,0.3542061746120453,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8216840028762817,0.4373293220996856,0.4179165363311767,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.6779959201812744,0.2421277910470962,1.1129108667373655,285.1211242675781,284.95001220703125,301.6272888183594,292.43701171875,298.54443359375,297.2428894042969,285.12158203125,1.0,0.6712247133255005,0.3937757015228271,0.3937757015228271,1.0,1.0,-3.45857310295105,1.025582790374756,2.432990312576294,0.2459313124418258,0.9091916084289552,0.9091916084289552,0.0,230.2802734375,239.0,57353.6484375,0.0,3718.02734375,1.0,279.44268798828125,283.2044982910156,295.4091186523437,299.0556945800781,293.1499938964844,293.1499938964844,279.1499938964844,35202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338939189910888,1.0,0.0,0.0,3.642811298370361,3.642835140228272,8.854552788761794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2421875,0.0,1519.2301025390625,1895.4371337890625,0.0,3716.780517578125,0.9031732082366944,1.0,0.0,3.0,1.0,0.0
18193260,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7978825569152832,0.4017218351364136,0.3658491969108581,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9441853165626526,0.6649284362792969,0.6316102743148804,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.857546329498291,0.5054991245269775,0.356110543012619,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8206591010093689,0.4385514855384826,0.4195494055747986,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6768205761909485,0.2425358742475509,1.1162490844726562,284.9529724121094,284.95001220703125,301.6070861816406,292.40045166015625,298.5346374511719,297.24151611328125,284.9520874023437,1.0,0.6741349697113037,0.3928759694099426,0.3928759694099426,1.0,1.0,-3.4699249267578125,1.026772141456604,2.443152666091919,0.2449120879173278,0.90245920419693,0.90245920419693,0.0,233.2368011474609,242.0,58720.41796875,0.0,3763.404052734375,1.0,279.15673828125,283.00067138671875,295.4373779296875,299.2370300292969,293.1499938964844,293.1499938964844,278.8500061035156,35804.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944801151752472,1.0,0.0,0.0,3.6534459590911865,3.653470039367676,8.906327479962783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.720703125,0.0,1535.5435791015625,1895.4371337890625,0.0,3816.008056640625,0.9058690667152404,1.0,0.0,3.0,1.0,0.0
18193320,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7978825569152832,0.4017218351364136,0.3658491969108581,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9441853165626526,0.6649284362792969,0.6316102743148804,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.857546329498291,0.5054991245269775,0.356110543012619,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8206591010093689,0.4385514855384826,0.4195494055747986,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6768205761909485,0.2425358742475509,1.1162490844726562,284.9529724121094,284.95001220703125,301.6070861816406,292.40045166015625,298.5346374511719,297.24151611328125,284.9520874023437,1.0,0.6741349697113037,0.3928759694099426,0.3928759694099426,1.0,1.0,-3.4699249267578125,1.026772141456604,2.443152666091919,0.2449120879173278,0.90245920419693,0.90245920419693,0.0,233.2368011474609,242.0,58720.41796875,0.0,3763.404052734375,1.0,279.15673828125,283.00067138671875,295.4373779296875,299.2370300292969,293.1499938964844,293.1499938964844,278.8500061035156,35804.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944801151752472,1.0,0.0,0.0,3.6534459590911865,3.653470039367676,8.906327479962783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.720703125,0.0,1535.5435791015625,1895.4371337890625,0.0,3816.008056640625,0.9058690667152404,1.0,0.0,3.0,1.0,0.0
18193380,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7936863303184509,0.40047687292099,0.365116149187088,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.939520001411438,0.6646733283996582,0.6318221092224121,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8545470833778381,0.5064598917961121,0.3570485413074493,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8174956440925598,0.4386272728443146,0.4199997782707214,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6736132502555847,0.2421767264604568,1.1161574125289917,284.7841491699219,284.95001220703125,301.5873107910156,292.3641662597656,298.515869140625,297.2279357910156,284.7838134765625,1.0,0.6763684749603271,0.3919762670993805,0.3919762670993805,1.0,1.0,-3.47086763381958,1.0244249105453491,2.4464428424835205,0.2426092624664306,0.8841574192047119,0.8841574192047119,0.0,237.48146057128903,245.0,59840.25,0.0,3790.894775390625,1.0,278.8572082519531,282.801513671875,295.4045104980469,299.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,36791.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553189277648926,1.0,0.0,0.0,3.627011775970459,3.627035617828369,8.777911943980143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.3486328125,0.0,1513.6248779296875,1895.4371337890625,0.0,3910.750244140625,0.9006202220916748,1.0,0.0,3.0,1.0,0.0
18193440,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7936863303184509,0.40047687292099,0.365116149187088,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.939520001411438,0.6646733283996582,0.6318221092224121,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8545470833778381,0.5064598917961121,0.3570485413074493,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8174956440925598,0.4386272728443146,0.4199997782707214,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6736132502555847,0.2421767264604568,1.1161574125289917,284.7841491699219,284.95001220703125,301.5873107910156,292.3641662597656,298.515869140625,297.2279357910156,284.7838134765625,1.0,0.6763684749603271,0.3919762670993805,0.3919762670993805,1.0,1.0,-3.47086763381958,1.0244249105453491,2.4464428424835205,0.2426092624664306,0.8841574192047119,0.8841574192047119,0.0,237.48146057128903,245.0,59840.25,0.0,3790.894775390625,1.0,278.8572082519531,282.801513671875,295.4045104980469,299.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,36791.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553189277648926,1.0,0.0,0.0,3.627011775970459,3.627035617828369,8.777911943980143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.3486328125,0.0,1513.6248779296875,1895.4371337890625,0.0,3910.750244140625,0.9006202220916748,1.0,0.0,3.0,1.0,0.0
18193500,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7917637825012207,0.4003064930438995,0.3647323846817016,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9373703598976136,0.6649818420410156,0.6318539381027222,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8532426357269287,0.5073831081390381,0.3575179278850555,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8160282969474792,0.4389334917068481,0.4201445579528808,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6720840334892273,0.2421124279499054,1.1156691312789917,284.9103698730469,284.95001220703125,301.5776062011719,292.3461303710937,298.5093688964844,297.2251281738281,284.9167175292969,1.0,0.6773079633712769,0.3915264010429382,0.3915264010429382,1.0,1.0,-3.4705889225006104,1.0230025053024292,2.447586297988892,0.2412366420030594,0.88890540599823,0.88890540599823,0.0,239.3897247314453,245.0,58664.4921875,0.0,3801.531005859375,1.0,279.1017761230469,282.9609680175781,295.3254699707031,299.039306640625,293.1499938964844,293.1499938964844,279.1499938964844,36465.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500389099121094,1.0,0.0,0.0,3.6174144744873047,3.617438077926636,8.731519187676895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.013671875,0.0,1500.668701171875,1895.4371337890625,0.0,3863.31298828125,0.8985334038734436,1.0,0.0,3.0,1.0,0.0
18193560,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7909365892410278,0.4006474614143371,0.364890843629837,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9364815950393676,0.6658623814582825,0.6324985027313232,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8529520630836487,0.5087916851043701,0.3583879768848419,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8154619336128235,0.4396332800388336,0.4206905961036682,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6713790893554688,0.242296352982521,1.116222858428955,284.9532775878906,284.95001220703125,301.5679931640625,292.3281555175781,298.5068054199219,297.22760009765625,284.95391845703125,1.0,0.6783918142318726,0.3910821676254272,0.3910821676254272,1.0,1.0,-3.473916530609131,1.0228179693222046,2.451098680496216,0.240279883146286,0.8912799954414368,0.8912799954414368,0.0,240.66232299804688,248.0,58489.39453125,0.0,3817.346923828125,1.0,279.1443786621094,283.0060119628906,295.3043212890625,299.0384521484375,293.1499938964844,293.1499938964844,279.45001220703125,36129.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473465085029602,1.0,0.0,0.0,3.618341445922852,3.6183652877807617,8.735995606912184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.12744140625,0.0,1499.1881103515625,1895.4371337890625,0.0,3839.026123046875,0.8983346223831177,1.0,0.0,3.0,1.0,0.0
18193620,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7907232642173767,0.402102917432785,0.3660336136817932,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9363811016082764,0.6685562133789062,0.6348017454147339,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8536779284477234,0.512350857257843,0.3607371151447296,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8155542016029358,0.4417022168636322,0.4224899411201477,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.6711634993553162,0.24314746260643,1.1195753812789917,285.1193542480469,284.95001220703125,301.5492248535156,292.29254150390625,298.5072021484375,297.2396240234375,285.11981201171875,1.0,0.6810292601585388,0.3901937007904053,0.3901937007904053,1.0,1.0,-3.4870753288269043,1.0246366262435913,2.4624388217926025,0.2391800880432129,0.909640908241272,0.909640908241272,0.0,242.5361785888672,251.0,57367.3125,0.0,3861.314697265625,1.0,279.4427490234375,283.2029113769531,295.2638854980469,298.909423828125,293.1499938964844,293.1499938964844,279.1499938964844,35212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939193069934845,1.0,0.0,0.0,3.645278453826904,3.6453022956848153,8.866550729180744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1396484375,0.0,1522.037353515625,1895.4371337890625,0.0,3765.10498046875,0.903731882572174,1.0,0.0,3.0,1.0,0.0
18193680,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7907232642173767,0.402102917432785,0.3660336136817932,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9363811016082764,0.6685562133789062,0.6348017454147339,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8536779284477234,0.512350857257843,0.3607371151447296,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8155542016029358,0.4417022168636322,0.4224899411201477,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.6711634993553162,0.24314746260643,1.1195753812789917,285.1193542480469,284.95001220703125,301.5492248535156,292.29254150390625,298.5072021484375,297.2396240234375,285.11981201171875,1.0,0.6810292601585388,0.3901937007904053,0.3901937007904053,1.0,1.0,-3.4870753288269043,1.0246366262435913,2.4624388217926025,0.2391800880432129,0.909640908241272,0.909640908241272,0.0,242.5361785888672,251.0,57367.3125,0.0,3861.314697265625,1.0,279.4427490234375,283.2029113769531,295.2638854980469,298.909423828125,293.1499938964844,293.1499938964844,279.1499938964844,35212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939193069934845,1.0,0.0,0.0,3.645278453826904,3.6453022956848153,8.866550729180744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1396484375,0.0,1522.037353515625,1895.4371337890625,0.0,3765.10498046875,0.903731882572174,1.0,0.0,3.0,1.0,0.0
18193740,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7891248464584351,0.4020877182483673,0.3666098713874817,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9346686005592346,0.6697048544883728,0.6365413069725037,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8530988693237305,0.5145456194877625,0.3626835346221924,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8145168423652649,0.4427579939365387,0.4239650368690491,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6700444221496582,0.243488997220993,1.1226215362548828,284.9513244628906,284.95001220703125,301.531005859375,292.2572937011719,298.4979248046875,297.2380065917969,284.950439453125,1.0,0.683814287185669,0.3893052339553833,0.3893052339553833,1.0,1.0,-3.497655153274536,1.0255476236343384,2.472107648849488,0.2380314320325851,0.9027976393699646,0.9027976393699646,0.0,245.4951171875,254.0,58731.79296875,0.0,3905.53369140625,1.0,279.15673828125,282.9992370605469,295.2937316894531,299.09185791015625,293.1499938964844,293.1499938964844,278.8500061035156,35815.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500032663345336,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916331353248097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2236328125,0.0,1537.9093017578125,1895.4371337890625,0.0,3862.991455078125,0.9063354134559632,1.0,0.0,3.0,1.0,0.0
18193800,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7891248464584351,0.4020877182483673,0.3666098713874817,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9346686005592346,0.6697048544883728,0.6365413069725037,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8530988693237305,0.5145456194877625,0.3626835346221924,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8145168423652649,0.4427579939365387,0.4239650368690491,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6700444221496582,0.243488997220993,1.1226215362548828,284.9513244628906,284.95001220703125,301.531005859375,292.2572937011719,298.4979248046875,297.2380065917969,284.950439453125,1.0,0.683814287185669,0.3893052339553833,0.3893052339553833,1.0,1.0,-3.497655153274536,1.0255476236343384,2.472107648849488,0.2380314320325851,0.9027976393699646,0.9027976393699646,0.0,245.4951171875,254.0,58731.79296875,0.0,3905.53369140625,1.0,279.15673828125,282.9992370605469,295.2937316894531,299.09185791015625,293.1499938964844,293.1499938964844,278.8500061035156,35815.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500032663345336,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916331353248097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2236328125,0.0,1537.9093017578125,1895.4371337890625,0.0,3862.991455078125,0.9063354134559632,1.0,0.0,3.0,1.0,0.0
18193860,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.7851061224937439,0.4007275700569153,0.3657728135585785,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9301175475120544,0.6692485809326172,0.6365722417831421,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.8503513336181641,0.5155331492424011,0.3636420667171478,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8113905787467957,0.4426705539226532,0.4242640733718872,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6670206785202026,0.2430673837661743,1.1222598552703855,284.7825622558594,284.95001220703125,301.5133972167969,292.2225341796875,298.4791564941406,297.2239685058594,284.7821960449219,1.0,0.6859192252159119,0.3883117735385895,0.3883117735385895,1.0,1.0,-3.4977734088897705,1.0226194858551023,2.475153923034668,0.2353053241968155,0.884391188621521,0.884391188621521,0.0,249.7447967529297,257.0,59847.2578125,0.0,3931.226318359375,1.0,278.8572082519531,282.8002014160156,295.2626342773437,299.1492004394531,293.1499938964844,293.1499938964844,279.1499938964844,36801.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604775309562684,1.0,0.0,0.0,3.62868070602417,3.628704786300659,8.785992235971207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.41943359375,0.0,1515.5390625,1895.4371337890625,0.0,3956.84130859375,0.9009996056556702,1.0,0.0,3.0,1.0,0.0
18193920,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.7851061224937439,0.4007275700569153,0.3657728135585785,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9301175475120544,0.6692485809326172,0.6365722417831421,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.8503513336181641,0.5155331492424011,0.3636420667171478,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8113905787467957,0.4426705539226532,0.4242640733718872,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6670206785202026,0.2430673837661743,1.1222598552703855,284.7825622558594,284.95001220703125,301.5133972167969,292.2225341796875,298.4791564941406,297.2239685058594,284.7821960449219,1.0,0.6859192252159119,0.3883117735385895,0.3883117735385895,1.0,1.0,-3.4977734088897705,1.0226194858551023,2.475153923034668,0.2353053241968155,0.884391188621521,0.884391188621521,0.0,249.7447967529297,257.0,59847.2578125,0.0,3931.226318359375,1.0,278.8572082519531,282.8002014160156,295.2626342773437,299.1492004394531,293.1499938964844,293.1499938964844,279.1499938964844,36801.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604775309562684,1.0,0.0,0.0,3.62868070602417,3.628704786300659,8.785992235971207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.41943359375,0.0,1515.5390625,1895.4371337890625,0.0,3956.84130859375,0.9009996056556702,1.0,0.0,3.0,1.0,0.0
18193980,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.782489538192749,0.4007943272590637,0.3654639422893524,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9271793961524964,0.6702523827552795,0.6370800733566284,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8489474654197693,0.5179204344749451,0.3650204539299011,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8093637228012085,0.4435262382030487,0.4248155057430267,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.664916455745697,0.2431293874979019,1.122071385383606,284.94927978515625,284.95001220703125,301.4964294433594,292.1883239746094,298.4706115722656,297.22381591796875,284.9501953125,1.0,0.687818169593811,0.3873183131217956,0.3873183131217956,1.0,1.0,-3.5000925064086914,1.0204319953918457,2.4796605110168457,0.2325261384248733,0.8912444710731506,0.8912444710731506,0.0,252.9027099609375,245.0,58486.1484375,0.0,3956.0048828125,1.0,279.1429443359375,283.0026550292969,295.1650695800781,298.8971252441406,293.1499938964844,293.1499938964844,279.45001220703125,36154.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524252414703368,1.0,0.0,0.0,3.6193788051605225,3.6194026470184326,8.741005217416387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.76611328125,0.0,1500.5166015625,1895.4371337890625,0.0,3884.784423828125,0.898583710193634,1.0,0.0,3.0,1.0,0.0
18194040,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.782489538192749,0.4007943272590637,0.3654639422893524,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9271793961524964,0.6702523827552795,0.6370800733566284,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8489474654197693,0.5179204344749451,0.3650204539299011,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8093637228012085,0.4435262382030487,0.4248155057430267,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.664916455745697,0.2431293874979019,1.122071385383606,284.94927978515625,284.95001220703125,301.4964294433594,292.1883239746094,298.4706115722656,297.22381591796875,284.9501953125,1.0,0.687818169593811,0.3873183131217956,0.3873183131217956,1.0,1.0,-3.5000925064086914,1.0204319953918457,2.4796605110168457,0.2325261384248733,0.8912444710731506,0.8912444710731506,0.0,252.9027099609375,245.0,58486.1484375,0.0,3956.0048828125,1.0,279.1429443359375,283.0026550292969,295.1650695800781,298.8971252441406,293.1499938964844,293.1499938964844,279.45001220703125,36154.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524252414703368,1.0,0.0,0.0,3.6193788051605225,3.6194026470184326,8.741005217416387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.76611328125,0.0,1500.5166015625,1895.4371337890625,0.0,3884.784423828125,0.898583710193634,1.0,0.0,3.0,1.0,0.0
18194100,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7841705679893494,0.4013521671295166,0.3657287955284118,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.929625391960144,0.6713705062866211,0.6378500461578369,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8512193560600281,0.5196265578269958,0.3660228848457336,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8112124800682068,0.4443880617618561,0.4254073798656463,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6663299202919006,0.2434525936841964,1.122697353363037,285.0794372558594,284.95001220703125,301.4882202148437,292.1714172363281,298.47003173828125,297.2286071777344,285.0854797363281,1.0,0.6871994733810425,0.3868215978145599,0.3868215978145599,1.0,1.0,-3.5040063858032227,1.0202559232711792,2.483750581741333,0.2315077632665634,0.9018861651420592,0.9018861651420592,0.0,251.17469787597656,245.0,57382.828125,0.0,3955.61376953125,1.0,279.39947509765625,283.1642150878906,295.12255859375,298.7210388183594,293.1499938964844,293.1499938964844,279.45001220703125,35632.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462103247642516,1.0,0.0,0.0,3.627364158630371,3.627388000488281,8.779618383414345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.59814453125,0.0,1505.394287109375,1895.4371337890625,0.0,3828.75830078125,0.9001967310905457,1.0,0.0,3.0,1.0,0.0
18194160,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.787419855594635,0.4021211564540863,0.3662223219871521,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.9341140985488892,0.6727429628372192,0.6389129161834717,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8550747632980347,0.5215337872505188,0.36719611287117,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8145140409469604,0.445443332195282,0.4261924624443054,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.6690779328346252,0.2439335137605667,1.1238915920257568,285.1156005859375,284.95001220703125,301.4801940917969,292.1546630859375,298.47137451171875,297.23553466796875,285.1157531738281,1.0,0.6861690878868103,0.386420875787735,0.386420875787735,1.0,1.0,-3.5096676349639893,1.020930528640747,2.488737106323242,0.2309233397245407,0.9093499183654784,0.9093499183654784,0.0,247.80596923828125,233.0,57312.16015625,0.0,3949.8232421875,1.0,279.4437255859375,283.2005310058594,295.1238098144531,298.7645263671875,293.1499938964844,293.1499938964844,279.1499938964844,35233.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943949580192566,1.0,0.0,0.0,3.6455276012420654,3.645551443099976,8.867762630870857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5361328125,0.0,1522.4686279296875,1895.4371337890625,0.0,3808.294921875,0.9038006663322448,1.0,0.0,3.0,1.0,0.0
