time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194220,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7943608164787292,0.4020598828792572,0.3663458526134491,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9438557624816896,0.6737328171730042,0.6400802135467529,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8635174632072449,0.5238335728645325,0.3689004778861999,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8216063976287842,0.4463937878608703,0.4271418154239654,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6752692461013794,0.2442904114723205,1.1249444484710691,284.94415283203125,284.95001220703125,301.4646911621094,292.1216735839844,298.46337890625,297.2344055175781,284.9431457519531,1.0,0.6828182935714722,0.3856194317340851,0.3856194317340851,1.0,1.0,-3.515695095062256,1.020524978637695,2.4951701164245605,0.2294487208127975,0.9018898606300354,0.9018898606300354,0.0,239.8607788085937,221.0,58633.6015625,0.0,3917.45068359375,1.0,279.1567687988281,282.9943542480469,295.1566467285156,298.947265625,293.1499938964844,293.1499938964844,278.8500061035156,35858.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545019268989564,1.0,0.0,0.0,3.6541593074798575,3.654183387756348,8.909806297197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5283203125,0.0,1536.7412109375,1895.4371337890625,0.0,3903.42724609375,0.906063199043274,1.0,0.0,3.0,1.0,0.0
18194280,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7943608164787292,0.4020598828792572,0.3663458526134491,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9438557624816896,0.6737328171730042,0.6400802135467529,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8635174632072449,0.5238335728645325,0.3689004778861999,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8216063976287842,0.4463937878608703,0.4271418154239654,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6752692461013794,0.2442904114723205,1.1249444484710691,284.94415283203125,284.95001220703125,301.4646911621094,292.1216735839844,298.46337890625,297.2344055175781,284.9431457519531,1.0,0.6828182935714722,0.3856194317340851,0.3856194317340851,1.0,1.0,-3.515695095062256,1.020524978637695,2.4951701164245605,0.2294487208127975,0.9018898606300354,0.9018898606300354,0.0,239.8607788085937,221.0,58633.6015625,0.0,3917.45068359375,1.0,279.1567687988281,282.9943542480469,295.1566467285156,298.947265625,293.1499938964844,293.1499938964844,278.8500061035156,35858.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545019268989564,1.0,0.0,0.0,3.6541593074798575,3.654183387756348,8.909806297197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5283203125,0.0,1536.7412109375,1895.4371337890625,0.0,3903.42724609375,0.906063199043274,1.0,0.0,3.0,1.0,0.0
18194340,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8007907867431641,0.400715559720993,0.3650336861610412,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.9530562162399292,0.6731454730033875,0.639484167098999,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8719140887260437,0.5249699354171753,0.3695859014987945,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.8283917307853699,0.4462310671806335,0.4268650114536285,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.681253969669342,0.243937686085701,1.1224687099456787,284.7732238769531,284.95001220703125,301.45001220703125,292.08935546875,298.44635009765625,297.2209777832031,284.77276611328125,1.0,0.6777876019477844,0.3848179876804352,0.3848179876804352,1.0,1.0,-3.510923147201538,1.0165053606033323,2.494417905807495,0.2266870886087417,0.8827876448631287,0.8827876448631287,0.0,231.2608184814453,209.0,59693.69140625,0.0,3853.82958984375,1.0,278.85723876953125,282.7942199707031,295.1279602050781,299.0036315917969,293.1499938964844,293.1499938964844,279.1499938964844,36867.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646816849708556,1.0,0.0,0.0,3.624933958053589,3.624957799911499,8.767857480052044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.80810546875,0.0,1511.9091796875,1895.4371337890625,0.0,3994.207275390625,0.900206983089447,1.0,0.0,3.0,1.0,0.0
18194400,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8007907867431641,0.400715559720993,0.3650336861610412,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.9530562162399292,0.6731454730033875,0.639484167098999,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8719140887260437,0.5249699354171753,0.3695859014987945,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.8283917307853699,0.4462310671806335,0.4268650114536285,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.681253969669342,0.243937686085701,1.1224687099456787,284.7732238769531,284.95001220703125,301.45001220703125,292.08935546875,298.44635009765625,297.2209777832031,284.77276611328125,1.0,0.6777876019477844,0.3848179876804352,0.3848179876804352,1.0,1.0,-3.510923147201538,1.0165053606033323,2.494417905807495,0.2266870886087417,0.8827876448631287,0.8827876448631287,0.0,231.2608184814453,209.0,59693.69140625,0.0,3853.82958984375,1.0,278.85723876953125,282.7942199707031,295.1279602050781,299.0036315917969,293.1499938964844,293.1499938964844,279.1499938964844,36867.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646816849708556,1.0,0.0,0.0,3.624933958053589,3.624957799911499,8.767857480052044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.80810546875,0.0,1511.9091796875,1895.4371337890625,0.0,3994.207275390625,0.900206983089447,1.0,0.0,3.0,1.0,0.0
18194460,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8101583123207092,0.4008415639400482,0.3642617166042328,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9652482867240906,0.6740535497665405,0.6393568515777588,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8836726546287537,0.5275708436965942,0.3707033991813659,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8378434181213379,0.4470517933368683,0.4268352389335632,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6896618604660034,0.2441190481185913,1.120202898979187,284.93798828125,284.95001220703125,301.4385986328125,292.0585327148437,298.440673828125,297.2220153808594,284.9388427734375,1.0,0.6720302104949951,0.3839899003505707,0.3839899003505707,1.0,1.0,-3.508409261703491,1.013178825378418,2.495230436325073,0.2238117307424545,0.8888165950775146,0.8888165950775146,0.0,220.5370330810547,197.0,58276.38671875,0.0,3783.308349609375,1.0,279.1429138183594,282.995849609375,295.03271484375,298.7502136230469,293.1499938964844,293.1499938964844,279.45001220703125,36232.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561208486557008,1.0,0.0,0.0,3.612720012664795,3.612743616104126,8.708871632734372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.849609375,0.0,1493.8115234375,1895.4371337890625,0.0,3917.93212890625,0.8971503376960754,1.0,0.0,3.0,1.0,0.0
18194520,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8101583123207092,0.4008415639400482,0.3642617166042328,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9652482867240906,0.6740535497665405,0.6393568515777588,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8836726546287537,0.5275708436965942,0.3707033991813659,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8378434181213379,0.4470517933368683,0.4268352389335632,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6896618604660034,0.2441190481185913,1.120202898979187,284.93798828125,284.95001220703125,301.4385986328125,292.0585327148437,298.440673828125,297.2220153808594,284.9388427734375,1.0,0.6720302104949951,0.3839899003505707,0.3839899003505707,1.0,1.0,-3.508409261703491,1.013178825378418,2.495230436325073,0.2238117307424545,0.8888165950775146,0.8888165950775146,0.0,220.5370330810547,197.0,58276.38671875,0.0,3783.308349609375,1.0,279.1429138183594,282.995849609375,295.03271484375,298.7502136230469,293.1499938964844,293.1499938964844,279.45001220703125,36232.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561208486557008,1.0,0.0,0.0,3.612720012664795,3.612743616104126,8.708871632734372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.849609375,0.0,1493.8115234375,1895.4371337890625,0.0,3917.93212890625,0.8971503376960754,1.0,0.0,3.0,1.0,0.0
18194580,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8230947256088257,0.4022193849086761,0.364801287651062,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.980838179588318,0.6764748692512512,0.6408372521400452,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9002146124839783,0.5314353704452515,0.3728389143943786,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8515163660049438,0.4489670097827911,0.4279192090034485,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7018579244613647,0.2450770139694214,1.1213195323944092,285.1039733886719,284.95001220703125,301.4327697753906,292.0298767089844,298.4458312988281,297.2352905273437,285.1043701171875,1.0,0.6666313409805298,0.3831618428230285,0.3831618428230285,1.0,1.0,-3.5160460472106934,1.0132253170013428,2.5028204917907715,0.222111240029335,0.9061788320541382,0.9061788320541382,0.0,207.97525024414065,185.0,57087.8515625,0.0,3726.968505859375,1.0,279.4426574707031,283.1938171386719,294.9969482421875,298.6209716796875,293.1499938964844,293.1499938964844,279.1499938964844,35306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470415711402892,1.0,0.0,0.0,3.636220932006836,3.636244535446167,8.822543122732895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.37890625,0.0,1512.72314453125,1895.4371337890625,0.0,3836.271484375,0.9017691612243652,1.0,0.0,3.0,1.0,0.0
18194640,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8230947256088257,0.4022193849086761,0.364801287651062,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.980838179588318,0.6764748692512512,0.6408372521400452,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9002146124839783,0.5314353704452515,0.3728389143943786,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8515163660049438,0.4489670097827911,0.4279192090034485,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7018579244613647,0.2450770139694214,1.1213195323944092,285.1039733886719,284.95001220703125,301.4327697753906,292.0298767089844,298.4458312988281,297.2352905273437,285.1043701171875,1.0,0.6666313409805298,0.3831618428230285,0.3831618428230285,1.0,1.0,-3.5160460472106934,1.0132253170013428,2.5028204917907715,0.222111240029335,0.9061788320541382,0.9061788320541382,0.0,207.97525024414065,185.0,57087.8515625,0.0,3726.968505859375,1.0,279.4426574707031,283.1938171386719,294.9969482421875,298.6209716796875,293.1499938964844,293.1499938964844,279.1499938964844,35306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470415711402892,1.0,0.0,0.0,3.636220932006836,3.636244535446167,8.822543122732895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.37890625,0.0,1512.72314453125,1895.4371337890625,0.0,3836.271484375,0.9017691612243652,1.0,0.0,3.0,1.0,0.0
18194700,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8299239873886108,0.4024632573127746,0.3650774359703064,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9883886575698853,0.677222728729248,0.6416237354278564,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9093816876411438,0.5329331159591675,0.3739148676395416,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8591113686561584,0.4496372044086456,0.4285210967063904,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7084949016571045,0.2454479485750198,1.1223280429840088,284.97808837890625,284.95001220703125,301.4317932128906,292.0163269042969,298.44598388671875,297.23779296875,284.9718322753906,1.0,0.664036214351654,0.3827477991580963,0.3827477991580963,1.0,1.0,-3.5205626487731934,1.0134689807891846,2.507093667984009,0.2214633822441101,0.9010590314865112,0.9010590314865112,0.0,201.7854156494141,185.0,58251.75,0.0,3700.96337890625,1.0,279.1977233886719,283.0349426269531,295.0468139648437,298.8412780761719,293.1499938964844,293.1499938964844,279.1499938964844,35609.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534362554550172,1.0,0.0,0.0,3.644199132919312,3.6442229747772217,8.861301239448949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.5390625,0.0,1523.8037109375,1895.4371337890625,0.0,3893.865478515625,0.9035177826881408,1.0,0.0,3.0,1.0,0.0
18194760,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8359335064888,0.4021878540515899,0.3648125827312469,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9946424961090088,0.6773755550384521,0.6417770981788635,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9182447791099548,0.5339537262916565,0.3745910227298736,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8660554885864258,0.4498941302299499,0.4287038743495941,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7142386436462402,0.2455712407827377,1.1223018169403076,284.9346008300781,284.95001220703125,301.4320983886719,292.00323486328125,298.4428100585937,297.2352294921875,284.9339904785156,1.0,0.6612547636032104,0.3823471069335937,0.3823471069335937,1.0,1.0,-3.5214381217956543,1.0125359296798706,2.508902311325073,0.2204695641994476,0.89825838804245,0.89825838804245,0.0,196.19830322265625,173.0,58406.24609375,0.0,3669.533203125,1.0,279.1552734375,282.9895935058594,295.0374755859375,298.81036376953125,293.1499938964844,293.1499938964844,279.45001220703125,35935.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571873545646667,1.0,0.0,0.0,3.642329454421997,3.6423532962799072,8.852210839904728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.5849609375,0.0,1524.1707763671875,1895.4371337890625,0.0,3927.474365234375,0.9034696221351624,1.0,0.0,3.0,1.0,0.0
18194820,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8467870950698853,0.4026242792606354,0.3645500540733337,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.6794626712799072,0.6294862031936646,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9347578287124634,0.5370622873306274,0.3762182891368866,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8786152005195618,0.4510699808597564,0.4292207360267639,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7238038778305054,0.2461535036563873,1.1226158142089844,285.0760803222656,284.95001220703125,301.4362487792969,291.9784545898437,298.4444580078125,297.24072265625,285.07550048828125,1.0,0.6547607779502869,0.3815457224845886,0.3815457224845886,1.0,1.0,-3.51072359085083,1.0065401792526243,2.504183530807495,0.2170774340629577,0.912958025932312,0.912958025932312,0.0,186.53224182128903,161.0,57091.59765625,0.0,3583.814453125,1.0,279.4429016113281,283.1650085449219,294.9587097167969,298.5988464355469,293.1499938964844,293.1499938964844,279.1499938964844,35302.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501469135284424,1.0,0.0,0.0,3.6660406589508057,3.666064739227295,8.96783944881463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9228515625,0.0,1545.849365234375,1895.4371337890625,0.0,3864.285400390625,0.9084109663963318,1.0,0.0,3.0,1.0,0.0
18194880,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8467870950698853,0.4026242792606354,0.3645500540733337,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.6794626712799072,0.6294862031936646,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9347578287124634,0.5370622873306274,0.3762182891368866,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8786152005195618,0.4510699808597564,0.4292207360267639,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7238038778305054,0.2461535036563873,1.1226158142089844,285.0760803222656,284.95001220703125,301.4362487792969,291.9784545898437,298.4444580078125,297.24072265625,285.07550048828125,1.0,0.6547607779502869,0.3815457224845886,0.3815457224845886,1.0,1.0,-3.51072359085083,1.0065401792526243,2.504183530807495,0.2170774340629577,0.912958025932312,0.912958025932312,0.0,186.53224182128903,161.0,57091.59765625,0.0,3583.814453125,1.0,279.4429016113281,283.1650085449219,294.9587097167969,298.5988464355469,293.1499938964844,293.1499938964844,279.1499938964844,35302.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501469135284424,1.0,0.0,0.0,3.6660406589508057,3.666064739227295,8.96783944881463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9228515625,0.0,1545.849365234375,1895.4371337890625,0.0,3864.285400390625,0.9084109663963318,1.0,0.0,3.0,1.0,0.0
18194940,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.856589138507843,0.4019390046596527,0.3640953600406647,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.6840839385986328,0.6067174077033997,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.949415683746338,0.5391921401023865,0.377785325050354,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8899927735328674,0.4513739645481109,0.4295775294303894,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7320840954780579,0.2462354451417923,1.1226102113723757,284.8800964355469,284.95001220703125,301.4448547363281,291.9554138183594,298.4467468261719,297.2466735839844,284.8779296875,1.0,0.6465379595756531,0.3807443380355835,0.3807443380355835,1.0,1.0,-3.4837069511413574,0.9951348304748536,2.488572120666504,0.2120944112539291,0.9003317356109619,0.9003317356109619,0.0,177.78582763671875,149.0,57967.25390625,0.0,3467.89013671875,1.0,279.157958984375,282.9426574707031,294.9819641113281,298.73760986328125,293.1499938964844,293.1499938964844,278.8500061035156,36141.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587835669517516,1.0,0.0,0.0,3.664770603179932,3.664794921875,8.96162760000152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.955078125,0.0,1550.7274169921875,1895.4371337890625,0.0,3941.73486328125,0.908610463142395,1.0,0.0,3.0,1.0,0.0
18195000,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.856589138507843,0.4019390046596527,0.3640953600406647,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.6840839385986328,0.6067174077033997,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.949415683746338,0.5391921401023865,0.377785325050354,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8899927735328674,0.4513739645481109,0.4295775294303894,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7320840954780579,0.2462354451417923,1.1226102113723757,284.8800964355469,284.95001220703125,301.4448547363281,291.9554138183594,298.4467468261719,297.2466735839844,284.8779296875,1.0,0.6465379595756531,0.3807443380355835,0.3807443380355835,1.0,1.0,-3.4837069511413574,0.9951348304748536,2.488572120666504,0.2120944112539291,0.9003317356109619,0.9003317356109619,0.0,177.78582763671875,149.0,57967.25390625,0.0,3467.89013671875,1.0,279.157958984375,282.9426574707031,294.9819641113281,298.73760986328125,293.1499938964844,293.1499938964844,278.8500061035156,36141.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587835669517516,1.0,0.0,0.0,3.664770603179932,3.664794921875,8.96162760000152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.955078125,0.0,1550.7274169921875,1895.4371337890625,0.0,3941.73486328125,0.908610463142395,1.0,0.0,3.0,1.0,0.0
18195060,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8666927814483643,0.4001489877700805,0.3623913526535034,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.9990000128746032,0.6896295547485352,0.5828277468681335,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.9636924862861632,0.5402905941009521,0.3784570693969726,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.9017695784568788,0.4506013393402099,0.4287625551223755,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.7405573129653931,0.2456528544425964,1.1192024946212769,284.6859130859375,284.95001220703125,301.4575500488281,291.9339599609375,298.4502258300781,297.2516174316406,284.6847229003906,1.0,0.6369642615318298,0.3803068101406097,0.3803068101406097,1.0,1.0,-3.4486613273620605,0.9821437001228333,2.466517686843872,0.2071046978235244,0.8745558261871338,0.8745558261871338,0.0,168.6005096435547,167.0,58543.96484375,0.0,3330.893310546875,1.0,278.8572692871094,282.7283630371094,294.9591064453125,298.76806640625,293.1499938964844,293.1499938964844,279.1499938964844,37410.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662196636199952,1.0,0.0,0.0,3.616282224655152,3.6163060665130615,8.726054261387617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.22021484375,0.0,1506.430908203125,1895.4371337890625,0.0,4007.83056640625,0.8986252546310425,1.0,0.0,3.0,1.0,0.0
18195120,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8666927814483643,0.4001489877700805,0.3623913526535034,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.9990000128746032,0.6896295547485352,0.5828277468681335,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.9636924862861632,0.5402905941009521,0.3784570693969726,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.9017695784568788,0.4506013393402099,0.4287625551223755,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.7405573129653931,0.2456528544425964,1.1192024946212769,284.6859130859375,284.95001220703125,301.4575500488281,291.9339599609375,298.4502258300781,297.2516174316406,284.6847229003906,1.0,0.6369642615318298,0.3803068101406097,0.3803068101406097,1.0,1.0,-3.4486613273620605,0.9821437001228333,2.466517686843872,0.2071046978235244,0.8745558261871338,0.8745558261871338,0.0,168.6005096435547,167.0,58543.96484375,0.0,3330.893310546875,1.0,278.8572692871094,282.7283630371094,294.9591064453125,298.76806640625,293.1499938964844,293.1499938964844,279.1499938964844,37410.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662196636199952,1.0,0.0,0.0,3.616282224655152,3.6163060665130615,8.726054261387617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.22021484375,0.0,1506.430908203125,1895.4371337890625,0.0,4007.83056640625,0.8986252546310425,1.0,0.0,3.0,1.0,0.0
18195180,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8672818541526794,0.3999965786933899,0.3616992235183716,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.696178138256073,0.5805322527885437,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9662635326385498,0.543094277381897,0.3799524009227752,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9029151797294616,0.4509816765785217,0.4286547899246216,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7412817478179932,0.2457706779241562,1.1182868480682373,284.8604736328125,284.95001220703125,301.4739685058594,291.9139709472656,298.4696655273437,297.2746887207031,284.8624572753906,1.0,0.6369339823722839,0.379869282245636,0.379869282245636,1.0,1.0,-3.4455695152282715,0.9798449277877808,2.4657247066497803,0.2048015892505645,0.8755735754966736,0.8755735754966736,0.0,167.7055206298828,185.0,57022.078125,0.0,3318.503662109375,1.0,279.1415710449219,282.9425354003906,294.8746337890625,298.5084533691406,293.1499938964844,293.1499938964844,279.45001220703125,36815.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546695947647096,1.0,0.0,0.0,3.581331729888916,3.581355094909668,8.558198487662594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.58154296875,0.0,1464.0931396484375,1895.4371337890625,0.0,3904.9306640625,0.8905749320983887,1.0,0.0,3.0,1.0,0.0
18195240,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8672818541526794,0.3999965786933899,0.3616992235183716,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.696178138256073,0.5805322527885437,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9662635326385498,0.543094277381897,0.3799524009227752,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9029151797294616,0.4509816765785217,0.4286547899246216,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7412817478179932,0.2457706779241562,1.1182868480682373,284.8604736328125,284.95001220703125,301.4739685058594,291.9139709472656,298.4696655273437,297.2746887207031,284.8624572753906,1.0,0.6369339823722839,0.379869282245636,0.379869282245636,1.0,1.0,-3.4455695152282715,0.9798449277877808,2.4657247066497803,0.2048015892505645,0.8755735754966736,0.8755735754966736,0.0,167.7055206298828,185.0,57022.078125,0.0,3318.503662109375,1.0,279.1415710449219,282.9425354003906,294.8746337890625,298.5084533691406,293.1499938964844,293.1499938964844,279.45001220703125,36815.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546695947647096,1.0,0.0,0.0,3.581331729888916,3.581355094909668,8.558198487662594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.58154296875,0.0,1464.0931396484375,1895.4371337890625,0.0,3904.9306640625,0.8905749320983887,1.0,0.0,3.0,1.0,0.0
18195300,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8653131127357483,0.4004957377910614,0.3620217740535736,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6989166140556335,0.5850222706794739,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9648581147193908,0.5451041460037231,0.3812375068664551,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9009271264076232,0.4516938030719757,0.4292079210281372,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7398207783699036,0.2461804747581482,1.119841456413269,285.00567626953125,284.95001220703125,301.4834899902344,291.9044494628906,298.4807434082031,297.2867431640625,285.0131530761719,1.0,0.6394082307815552,0.3796505033969879,0.3796505033969879,1.0,1.0,-3.455423593521118,0.9824660420417786,2.4729573726654053,0.2050741016864776,0.8844923377037048,0.8844923377037048,0.0,169.5425567626953,185.0,55979.21875,0.0,3352.31884765625,1.0,279.3980712890625,283.1177978515625,294.8411560058594,298.3409423828125,293.1499938964844,293.1499938964844,279.45001220703125,36201.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947079062461853,1.0,0.0,0.0,3.578951835632324,3.578975200653076,8.546828667022055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5537109375,0.0,1457.030517578125,1895.4371337890625,0.0,3836.6103515625,0.8898336291313171,1.0,0.0,3.0,1.0,0.0
18195360,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8623204231262207,0.401215136051178,0.3626871407032013,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9990000128746032,0.7011311650276184,0.5922454595565796,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.962174952030182,0.5473562479019165,0.382807046175003,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8977804780006409,0.4526447653770447,0.4301061332225799,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7375578880310059,0.2467627525329589,1.1225603818893433,285.0602722167969,284.95001220703125,301.4937744140625,291.895263671875,298.49127197265625,297.2971496582031,285.0618896484375,1.0,0.6432300209999084,0.3794606924057007,0.3794606924057007,1.0,1.0,-3.4711384773254395,0.98710298538208,2.48403549194336,0.2060802280902862,0.8910512924194336,0.8910512924194336,0.0,172.52381896972656,203.0,56017.16015625,0.0,3406.906982421875,1.0,279.443115234375,283.1697998046875,294.8539733886719,298.39923095703125,293.1499938964844,293.1499938964844,279.75,35680.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439695477485656,1.0,0.0,0.0,3.5897529125213623,3.5897762775421143,8.598493650424643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.0263671875,0.0,1464.81787109375,1895.4371337890625,0.0,3808.47607421875,0.8916788101196289,1.0,0.0,3.0,1.0,0.0
18195420,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.853645920753479,0.4029372930526733,0.3644028007984161,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9990000128746032,0.7038009762763977,0.6136758923530579,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9531985521316528,0.5522124171257019,0.3862891793251037,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8885096907615662,0.4549153447151184,0.4323956072330475,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.7309682369232178,0.2481993734836578,1.129879593849182,285.2480773925781,284.95001220703125,301.5166015625,291.8777770996094,298.5072631835937,297.3091125488281,285.2494506835937,1.0,0.653893232345581,0.3790811002254486,0.3790811002254486,1.0,1.0,-3.5147085189819336,1.0003689527511597,2.5143394470214844,0.2094579935073852,0.9187088012695312,0.9187088012695312,0.0,181.42344665527344,206.0,55417.64453125,0.0,3564.440185546875,1.0,279.7424011230469,283.3773803710937,294.85272216796875,298.3515625,293.1499938964844,293.1499938964844,279.45001220703125,34539.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368460774421692,1.0,0.0,0.0,3.641711473464966,3.641735076904297,8.849206665217935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2412109375,0.0,1513.0654296875,1895.4371337890625,0.0,3743.72802734375,0.902491331100464,1.0,0.0,3.0,1.0,0.0
18195480,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.853645920753479,0.4029372930526733,0.3644028007984161,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9990000128746032,0.7038009762763977,0.6136758923530579,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9531985521316528,0.5522124171257019,0.3862891793251037,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8885096907615662,0.4549153447151184,0.4323956072330475,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.7309682369232178,0.2481993734836578,1.129879593849182,285.2480773925781,284.95001220703125,301.5166015625,291.8777770996094,298.5072631835937,297.3091125488281,285.2494506835937,1.0,0.653893232345581,0.3790811002254486,0.3790811002254486,1.0,1.0,-3.5147085189819336,1.0003689527511597,2.5143394470214844,0.2094579935073852,0.9187088012695312,0.9187088012695312,0.0,181.42344665527344,206.0,55417.64453125,0.0,3564.440185546875,1.0,279.7424011230469,283.3773803710937,294.85272216796875,298.3515625,293.1499938964844,293.1499938964844,279.45001220703125,34539.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368460774421692,1.0,0.0,0.0,3.641711473464966,3.641735076904297,8.849206665217935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2412109375,0.0,1513.0654296875,1895.4371337890625,0.0,3743.72802734375,0.902491331100464,1.0,0.0,3.0,1.0,0.0
18195540,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8462303280830383,0.4029267430305481,0.3651495277881622,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9990000128746032,0.7028175592422485,0.6318204998970032,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9454686045646667,0.5553510785102844,0.3890430927276611,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8808149099349976,0.4558828771114349,0.4339909851551056,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7254983186721802,0.2488596588373184,1.1353061199188232,285.0916748046875,284.95001220703125,301.54205322265625,291.861328125,298.50262451171875,297.2920227050781,285.0910339355469,1.0,0.6620923280715942,0.3787015080451965,0.3787015080451965,1.0,1.0,-3.549216985702514,1.0105676651000977,2.538649320602417,0.2123477160930633,0.9217014908790588,0.9217014908790588,0.0,189.0914459228516,209.0,57259.875,0.0,3695.513427734375,1.0,279.45684814453125,283.1749572753906,294.9113464355469,298.5971984863281,293.1499938964844,293.1499938964844,279.1499938964844,34959.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506616592407228,1.0,0.0,0.0,3.683414220809937,3.683438301086426,9.053039207174152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.115234375,0.0,1562.8060302734375,1895.4371337890625,0.0,3868.921142578125,0.9120201468467712,1.0,0.0,3.0,1.0,0.0
18195600,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8462303280830383,0.4029267430305481,0.3651495277881622,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9990000128746032,0.7028175592422485,0.6318204998970032,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9454686045646667,0.5553510785102844,0.3890430927276611,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8808149099349976,0.4558828771114349,0.4339909851551056,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7254983186721802,0.2488596588373184,1.1353061199188232,285.0916748046875,284.95001220703125,301.54205322265625,291.861328125,298.50262451171875,297.2920227050781,285.0910339355469,1.0,0.6620923280715942,0.3787015080451965,0.3787015080451965,1.0,1.0,-3.549216985702514,1.0105676651000977,2.538649320602417,0.2123477160930633,0.9217014908790588,0.9217014908790588,0.0,189.0914459228516,209.0,57259.875,0.0,3695.513427734375,1.0,279.45684814453125,283.1749572753906,294.9113464355469,298.5971984863281,293.1499938964844,293.1499938964844,279.1499938964844,34959.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506616592407228,1.0,0.0,0.0,3.683414220809937,3.683438301086426,9.053039207174152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.115234375,0.0,1562.8060302734375,1895.4371337890625,0.0,3868.921142578125,0.9120201468467712,1.0,0.0,3.0,1.0,0.0
18195660,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8385546207427979,0.401506245136261,0.3643277287483215,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.6991931796073914,0.6488041281700134,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9373857378959656,0.5570922493934631,0.3905929028987884,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8730121850967407,0.4554943442344665,0.4341116547584533,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7196469306945801,0.2485633045434951,1.1359877586364746,284.9226989746094,284.95001220703125,301.56982421875,291.84576416015625,298.4826354980469,297.2585754394531,284.9223327636719,1.0,0.6684259176254272,0.3772840797901153,0.3772840797901153,1.0,1.0,-3.5715012550354004,1.0136229991912842,2.557878255844116,0.2106378376483917,0.9126626253128052,0.9126626253128052,0.0,195.9628753662109,212.0,58863.56640625,0.0,3793.1572265625,1.0,279.15679931640625,282.9662780761719,294.9002380371094,298.7064819335937,293.1499938964844,293.1499938964844,278.8500061035156,35764.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964159369468689,1.0,0.0,0.0,3.6947741508483887,3.694798707962036,9.108966310122925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8349609375,0.0,1581.7685546875,1895.4371337890625,0.0,3989.574951171875,0.9150820374488832,1.0,0.0,3.0,1.0,0.0
18195720,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8385546207427979,0.401506245136261,0.3643277287483215,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.6991931796073914,0.6488041281700134,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9373857378959656,0.5570922493934631,0.3905929028987884,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8730121850967407,0.4554943442344665,0.4341116547584533,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7196469306945801,0.2485633045434951,1.1359877586364746,284.9226989746094,284.95001220703125,301.56982421875,291.84576416015625,298.4826354980469,297.2585754394531,284.9223327636719,1.0,0.6684259176254272,0.3772840797901153,0.3772840797901153,1.0,1.0,-3.5715012550354004,1.0136229991912842,2.557878255844116,0.2106378376483917,0.9126626253128052,0.9126626253128052,0.0,195.9628753662109,212.0,58863.56640625,0.0,3793.1572265625,1.0,279.15679931640625,282.9662780761719,294.9002380371094,298.7064819335937,293.1499938964844,293.1499938964844,278.8500061035156,35764.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964159369468689,1.0,0.0,0.0,3.6947741508483887,3.694798707962036,9.108966310122925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8349609375,0.0,1581.7685546875,1895.4371337890625,0.0,3989.574951171875,0.9150820374488832,1.0,0.0,3.0,1.0,0.0
18195780,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8301572203636169,0.399576336145401,0.3629395663738251,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.9968755841255188,0.6940301060676575,0.6587947010993958,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9281172752380372,0.5583059787750244,0.3916946649551391,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8643481731414795,0.4544563293457031,0.4335226714611053,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7126516103744507,0.2477339506149292,1.1340197324752808,284.7666015625,284.95001220703125,301.5994873046875,291.8310241699219,298.4625549316406,297.22564697265625,284.7662353515625,1.0,0.6729550361633301,0.3758666515350342,0.3758666515350342,1.0,1.0,-3.580152034759521,1.01204514503479,2.5681068897247314,0.2076834291219711,0.8936251997947693,0.8936251997947693,0.0,202.98898315429688,215.0,60147.453125,0.0,3857.993896484375,1.0,278.85693359375,282.77587890625,294.8740234375,298.7691955566406,293.1499938964844,293.1499938964844,279.1499938964844,36761.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974815547466278,1.0,0.0,0.0,3.669269561767578,3.669293880462648,8.983644192994689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.63916015625,0.0,1560.442138671875,1895.4371337890625,0.0,4083.496826171875,0.9100356698036194,1.0,0.0,3.0,1.0,0.0
18195840,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8301572203636169,0.399576336145401,0.3629395663738251,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.9968755841255188,0.6940301060676575,0.6587947010993958,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9281172752380372,0.5583059787750244,0.3916946649551391,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8643481731414795,0.4544563293457031,0.4335226714611053,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7126516103744507,0.2477339506149292,1.1340197324752808,284.7666015625,284.95001220703125,301.5994873046875,291.8310241699219,298.4625549316406,297.22564697265625,284.7662353515625,1.0,0.6729550361633301,0.3758666515350342,0.3758666515350342,1.0,1.0,-3.580152034759521,1.01204514503479,2.5681068897247314,0.2076834291219711,0.8936251997947693,0.8936251997947693,0.0,202.98898315429688,215.0,60147.453125,0.0,3857.993896484375,1.0,278.85693359375,282.77587890625,294.8740234375,298.7691955566406,293.1499938964844,293.1499938964844,279.1499938964844,36761.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974815547466278,1.0,0.0,0.0,3.669269561767578,3.669293880462648,8.983644192994689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.63916015625,0.0,1560.442138671875,1895.4371337890625,0.0,4083.496826171875,0.9100356698036194,1.0,0.0,3.0,1.0,0.0
18195900,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8256362080574036,0.3991269767284393,0.3623785078525543,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9921455979347228,0.6925278902053833,0.6569038033485413,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9229467511177064,0.5594614744186401,0.3923564851284027,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8596108555793762,0.4542797803878784,0.4332704842090606,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7085428833961487,0.2474798709154129,1.1329833269119265,284.8925170898437,284.95001220703125,301.61492919921875,291.8238830566406,298.45928955078125,297.2189636230469,284.8985290527344,1.0,0.6743206977844238,0.3751579225063324,0.3751579225063324,1.0,1.0,-3.576423406600952,1.0086382627487185,2.5677852630615234,0.2049740701913833,0.8977748155593872,0.8977748155593872,0.0,206.6893920898437,215.0,58931.9296875,0.0,3871.148193359375,1.0,279.102783203125,282.935546875,294.8029479980469,298.5230407714844,293.1499938964844,293.1499938964844,279.1499938964844,36482.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693527221679688,1.0,0.0,0.0,3.6592319011688232,3.659256219863892,8.934559900808381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.4609375,0.0,1547.0794677734375,1895.4371337890625,0.0,4035.504638671875,0.9078674912452698,1.0,0.0,3.0,1.0,0.0
18195960,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8231149911880493,0.3991803228855133,0.3623342216014862,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.98930686712265,0.6921055912971497,0.656157374382019,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.920462429523468,0.5611379742622375,0.3934407830238342,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8569849729537964,0.4545425772666931,0.4334384799003601,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7061384320259094,0.2475072294473648,1.1330111026763916,284.93463134765625,284.95001220703125,301.6307067871094,291.8169250488281,298.4624328613281,297.2195129394531,284.9353332519531,1.0,0.6756265163421631,0.3747388422489166,0.3747388422489166,1.0,1.0,-3.577002763748169,1.0074676275253296,2.569535255432129,0.2035866677761078,0.8994913101196289,0.8994913101196289,0.0,209.12417602539065,218.0,58746.48828125,0.0,3887.521240234375,1.0,279.1445007324219,282.9802551269531,294.79083251953125,298.5302734375,293.1499938964844,293.1499938964844,279.45001220703125,36191.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966318428516388,1.0,0.0,0.0,3.658624887466431,3.65864896774292,8.93159551651479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.6591796875,0.0,1544.2177734375,1895.4371337890625,0.0,4008.704833984375,0.9073742628097534,1.0,0.0,3.0,1.0,0.0
18196020,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8208774924278259,0.400042861700058,0.3630055487155914,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9866374731063844,0.6929897665977478,0.656602144241333,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9192152619361876,0.5652951598167419,0.3962294459342956,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8547409176826477,0.4558457136154175,0.4345408380031585,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7040503621101379,0.2481250613927841,1.135465383529663,285.1034851074219,284.95001220703125,301.66314697265625,291.8033447265625,298.4764404296875,297.23004150390625,285.10406494140625,1.0,0.6783726811408997,0.3739007115364074,0.3739007115364074,1.0,1.0,-3.585968017578125,1.007797360420227,2.5781707763671875,0.2018360197544098,0.9169121980667114,0.9169121980667114,0.0,212.22198486328125,221.0,57584.80078125,0.0,3929.482421875,1.0,279.4430236816406,283.1802978515625,294.7696838378906,298.4173889160156,293.1499938964844,293.1499938964844,279.1499938964844,35325.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570932984352112,1.0,0.0,0.0,3.681329727172852,3.681353807449341,9.042795454661244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.21484375,0.0,1563.2149658203125,1895.4371337890625,0.0,3926.63330078125,0.9118854403495787,1.0,0.0,3.0,1.0,0.0
