time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196080,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8208774924278259,0.400042861700058,0.3630055487155914,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9866374731063844,0.6929897665977478,0.656602144241333,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9192152619361876,0.5652951598167419,0.3962294459342956,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8547409176826477,0.4558457136154175,0.4345408380031585,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7040503621101379,0.2481250613927841,1.135465383529663,285.1034851074219,284.95001220703125,301.66314697265625,291.8033447265625,298.4764404296875,297.23004150390625,285.10406494140625,1.0,0.6783726811408997,0.3739007115364074,0.3739007115364074,1.0,1.0,-3.585968017578125,1.007797360420227,2.5781707763671875,0.2018360197544098,0.9169121980667114,0.9169121980667114,0.0,212.22198486328125,221.0,57584.80078125,0.0,3929.482421875,1.0,279.4430236816406,283.1802978515625,294.7696838378906,298.4173889160156,293.1499938964844,293.1499938964844,279.1499938964844,35325.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570932984352112,1.0,0.0,0.0,3.681329727172852,3.681353807449341,9.042795454661244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.21484375,0.0,1563.2149658203125,1895.4371337890625,0.0,3926.63330078125,0.9118854403495787,1.0,0.0,3.0,1.0,0.0
18196140,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.817828357219696,0.3995112776756286,0.3631151616573334,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9834264516830444,0.6927415728569031,0.6569976210594177,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9170023202896118,0.5680029392242432,0.3985670804977417,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8519002199172974,0.4561798572540283,0.4353640675544739,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7015445232391357,0.2482860088348388,1.1378015279769895,284.93902587890625,284.95001220703125,301.6964416503906,291.7901916503906,298.481201171875,297.22772216796875,284.9382019042969,1.0,0.6810302734375,0.3730625510215759,0.3730625510215759,1.0,1.0,-3.59320330619812,1.007528305053711,2.585675001144409,0.2001847922801971,0.9093447327613832,0.9093447327613832,0.0,215.72918701171875,224.0,58954.11328125,0.0,3969.65087890625,1.0,279.1565246582031,282.9793701171875,294.82232666015625,298.6219482421875,293.1499938964844,293.1499938964844,278.8500061035156,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670423269271852,1.0,0.0,0.0,3.688042163848877,3.688066482543945,9.075802154256962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3046875,0.0,1575.1844482421875,1895.4371337890625,0.0,4015.107177734375,0.9136869311332704,1.0,0.0,3.0,1.0,0.0
18196200,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.817828357219696,0.3995112776756286,0.3631151616573334,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9834264516830444,0.6927415728569031,0.6569976210594177,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9170023202896118,0.5680029392242432,0.3985670804977417,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8519002199172974,0.4561798572540283,0.4353640675544739,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7015445232391357,0.2482860088348388,1.1378015279769895,284.93902587890625,284.95001220703125,301.6964416503906,291.7901916503906,298.481201171875,297.22772216796875,284.9382019042969,1.0,0.6810302734375,0.3730625510215759,0.3730625510215759,1.0,1.0,-3.59320330619812,1.007528305053711,2.585675001144409,0.2001847922801971,0.9093447327613832,0.9093447327613832,0.0,215.72918701171875,224.0,58954.11328125,0.0,3969.65087890625,1.0,279.1565246582031,282.9793701171875,294.82232666015625,298.6219482421875,293.1499938964844,293.1499938964844,278.8500061035156,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670423269271852,1.0,0.0,0.0,3.688042163848877,3.688066482543945,9.075802154256962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3046875,0.0,1575.1844482421875,1895.4371337890625,0.0,4015.107177734375,0.9136869311332704,1.0,0.0,3.0,1.0,0.0
18196260,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.8124399781227112,0.3977813124656677,0.3619374334812164,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9778679609298706,0.6910504102706909,0.655863344669342,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.912086009979248,0.5694785118103027,0.3998769521713257,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8469033241271973,0.4553655982017517,0.4349996745586395,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.6969848275184631,0.2476875185966491,1.1367348432540894,284.7724914550781,284.95001220703125,301.73016357421875,291.77734375,298.4776306152344,297.21435546875,284.7721862792969,1.0,0.6828742623329163,0.3722501695156097,0.3722501695156097,1.0,1.0,-3.5902860164642334,1.0040374994277954,2.5862486362457275,0.1975142508745193,0.890323281288147,0.890323281288147,0.0,220.266342163086,227.0,60071.5859375,0.0,3989.943115234375,1.0,278.85699462890625,282.78179931640625,294.81396484375,298.7025756835937,293.1499938964844,293.1499938964844,279.1499938964844,36857.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768535494804382,1.0,0.0,0.0,3.659083604812622,3.6591076850891113,8.933835147217906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.75341796875,0.0,1549.7281494140625,1895.4371337890625,0.0,4101.31298828125,0.9078309535980223,1.0,0.0,3.0,1.0,0.0
18196320,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.8124399781227112,0.3977813124656677,0.3619374334812164,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9778679609298706,0.6910504102706909,0.655863344669342,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.912086009979248,0.5694785118103027,0.3998769521713257,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8469033241271973,0.4553655982017517,0.4349996745586395,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.6969848275184631,0.2476875185966491,1.1367348432540894,284.7724914550781,284.95001220703125,301.73016357421875,291.77734375,298.4776306152344,297.21435546875,284.7721862792969,1.0,0.6828742623329163,0.3722501695156097,0.3722501695156097,1.0,1.0,-3.5902860164642334,1.0040374994277954,2.5862486362457275,0.1975142508745193,0.890323281288147,0.890323281288147,0.0,220.266342163086,227.0,60071.5859375,0.0,3989.943115234375,1.0,278.85699462890625,282.78179931640625,294.81396484375,298.7025756835937,293.1499938964844,293.1499938964844,279.1499938964844,36857.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768535494804382,1.0,0.0,0.0,3.659083604812622,3.6591076850891113,8.933835147217906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.75341796875,0.0,1549.7281494140625,1895.4371337890625,0.0,4101.31298828125,0.9078309535980223,1.0,0.0,3.0,1.0,0.0
18196380,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8088259696960449,0.3974767029285431,0.3613179922103882,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9740296602249146,0.6909414529800415,0.6553165316581726,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9095696806907654,0.5724814534187317,0.4016629159450531,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8436484336853027,0.4555538892745971,0.4349140524864197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6938532590866089,0.2475950419902801,1.1358563899993896,284.9407043457031,284.95001220703125,301.7640380859375,291.7646484375,298.4844665527344,297.2151184082031,284.9416809082031,1.0,0.6844683885574341,0.3714377880096435,0.3714377880096435,1.0,1.0,-3.5898561477661133,1.0013699531555176,2.588486194610596,0.1948035508394241,0.8966769576072693,0.8966769576072693,0.0,223.50958251953125,230.0,58678.75,0.0,4008.75244140625,1.0,279.14312744140625,282.9857788085937,294.7370300292969,298.4703063964844,293.1499938964844,293.1499938964844,279.45001220703125,36222.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967915415763855,1.0,0.0,0.0,3.647343873977661,3.6473679542541504,8.876601782503712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.650390625,0.0,1531.8798828125,1895.4371337890625,0.0,4022.822021484375,0.9048811197280884,1.0,0.0,3.0,1.0,0.0
18196440,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8088259696960449,0.3974767029285431,0.3613179922103882,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9740296602249146,0.6909414529800415,0.6553165316581726,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9095696806907654,0.5724814534187317,0.4016629159450531,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8436484336853027,0.4555538892745971,0.4349140524864197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6938532590866089,0.2475950419902801,1.1358563899993896,284.9407043457031,284.95001220703125,301.7640380859375,291.7646484375,298.4844665527344,297.2151184082031,284.9416809082031,1.0,0.6844683885574341,0.3714377880096435,0.3714377880096435,1.0,1.0,-3.5898561477661133,1.0013699531555176,2.588486194610596,0.1948035508394241,0.8966769576072693,0.8966769576072693,0.0,223.50958251953125,230.0,58678.75,0.0,4008.75244140625,1.0,279.14312744140625,282.9857788085937,294.7370300292969,298.4703063964844,293.1499938964844,293.1499938964844,279.45001220703125,36222.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967915415763855,1.0,0.0,0.0,3.647343873977661,3.6473679542541504,8.876601782503712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.650390625,0.0,1531.8798828125,1895.4371337890625,0.0,4022.822021484375,0.9048811197280884,1.0,0.0,3.0,1.0,0.0
18196500,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8081401586532593,0.3978261351585388,0.3615085780620575,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9732591509819032,0.6915230751037598,0.6556878089904785,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.909623086452484,0.5745119452476501,0.4029639065265655,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8430759906768799,0.4561132490634918,0.4353207945823669,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6932780742645264,0.2478565871715545,1.1367026567459106,285.0731811523437,284.95001220703125,301.7809143066406,291.7583312988281,298.4916381835937,297.2204284667969,285.07916259765625,1.0,0.6854859590530396,0.3710316121578216,0.3710316121578216,1.0,1.0,-3.5935990810394287,1.0013141632080078,2.592284917831421,0.1938708573579788,0.9072299003601074,0.9072299003601074,0.0,224.5423889160156,230.0,57566.671875,0.0,4024.832763671875,1.0,279.4002380371094,283.1494140625,294.7046203613281,298.3036193847656,293.1499938964844,293.1499938964844,279.45001220703125,35701.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96118825674057,1.0,0.0,0.0,3.654024124145508,3.654048204421997,8.90914691353828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.38037109375,0.0,1535.41455078125,1895.4371337890625,0.0,3963.1708984375,0.9062081575393676,1.0,0.0,3.0,1.0,0.0
18196560,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8079564571380615,0.3983559012413025,0.3619573712348938,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9730077385902404,0.6923565864562988,0.6564131379127502,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.91023987531662,0.5767329335212708,0.4044801294803619,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.842974066734314,0.456876277923584,0.4359915554523468,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.69317227602005,0.2482748925685882,1.1384001970291138,285.1117858886719,284.95001220703125,301.79766845703125,291.75201416015625,298.5004577636719,297.2276306152344,285.11212158203125,1.0,0.686702311038971,0.3706958591938019,0.3706958591938019,1.0,1.0,-3.599680662155152,1.0022151470184326,2.5974655151367188,0.1933798193931579,0.914685070514679,0.914685070514679,0.0,225.36672973632807,233.0,57513.6796875,0.0,4045.7626953125,1.0,279.4440002441406,283.187744140625,294.7164001464844,298.35821533203125,293.1499938964844,293.1499938964844,279.1499938964844,35299.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958459496498108,1.0,0.0,0.0,3.670885801315308,3.670909881591797,8.991559639071056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2578125,0.0,1551.2615966796875,1895.4371337890625,0.0,3938.842041015625,0.9095309376716614,1.0,0.0,3.0,1.0,0.0
18196620,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.805578351020813,0.3978483378887176,0.3620710968971252,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.970455527305603,0.6922215819358826,0.6569680571556091,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9091676473617554,0.5794901847839355,0.4068493247032165,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8410618901252747,0.4572127759456634,0.4368019104003906,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6914637088775635,0.2484642118215561,1.140801191329956,284.9461669921875,284.95001220703125,301.8306579589844,291.7393798828125,298.5064392089844,297.22637939453125,284.9453430175781,1.0,0.6890990734100342,0.3700243234634399,0.3700243234634399,1.0,1.0,-3.6072142124176025,1.0025322437286377,2.604681968688965,0.192242294549942,0.9075441360473632,0.9075441360473632,0.0,228.3020935058593,236.0,58895.6015625,0.0,4083.556396484375,1.0,279.1566162109375,282.9854431152344,294.77154541015625,298.5664978027344,293.1499938964844,293.1499938964844,278.8500061035156,35873.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968464970588684,1.0,0.0,0.0,3.678711891174317,3.6787359714508057,9.029939178617497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.025390625,0.0,1564.3953857421875,1895.4371337890625,0.0,4027.673828125,0.9115771651268004,1.0,0.0,3.0,1.0,0.0
18196680,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.805578351020813,0.3978483378887176,0.3620710968971252,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.970455527305603,0.6922215819358826,0.6569680571556091,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9091676473617554,0.5794901847839355,0.4068493247032165,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8410618901252747,0.4572127759456634,0.4368019104003906,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6914637088775635,0.2484642118215561,1.140801191329956,284.9461669921875,284.95001220703125,301.8306579589844,291.7393798828125,298.5064392089844,297.22637939453125,284.9453430175781,1.0,0.6890990734100342,0.3700243234634399,0.3700243234634399,1.0,1.0,-3.6072142124176025,1.0025322437286377,2.604681968688965,0.192242294549942,0.9075441360473632,0.9075441360473632,0.0,228.3020935058593,236.0,58895.6015625,0.0,4083.556396484375,1.0,279.1566162109375,282.9854431152344,294.77154541015625,298.5664978027344,293.1499938964844,293.1499938964844,278.8500061035156,35873.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968464970588684,1.0,0.0,0.0,3.678711891174317,3.6787359714508057,9.029939178617497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.025390625,0.0,1564.3953857421875,1895.4371337890625,0.0,4027.673828125,0.9115771651268004,1.0,0.0,3.0,1.0,0.0
18196740,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8005074262619019,0.3961305618286133,0.3608970642089844,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9650227427482604,0.6904840469360352,0.6558074951171875,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9052425622940063,0.5809689164161682,0.408160001039505,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8368191123008728,0.4563806653022766,0.4364146888256073,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6874917149543762,0.2478607594966888,1.1396987438201904,284.77911376953125,284.95001220703125,301.8627014160156,291.7265625,298.50311279296875,297.2135314941406,284.7787475585937,1.0,0.6907932758331299,0.3693528175354004,0.3693528175354004,1.0,1.0,-3.604200601577759,0.999445378780365,2.604755163192749,0.1899878829717636,0.888954758644104,0.888954758644104,0.0,232.58966064453125,239.0,60018.65625,0.0,4102.0498046875,1.0,278.8570556640625,282.7872009277344,294.763671875,298.6483154296875,293.1499938964844,293.1499938964844,279.1499938964844,36824.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783790111541748,1.0,0.0,0.0,3.650977373123169,3.651001453399658,8.894296001926705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.40771484375,0.0,1540.423583984375,1895.4371337890625,0.0,4114.6171875,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
18196800,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8005074262619019,0.3961305618286133,0.3608970642089844,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9650227427482604,0.6904840469360352,0.6558074951171875,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9052425622940063,0.5809689164161682,0.408160001039505,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8368191123008728,0.4563806653022766,0.4364146888256073,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6874917149543762,0.2478607594966888,1.1396987438201904,284.77911376953125,284.95001220703125,301.8627014160156,291.7265625,298.50311279296875,297.2135314941406,284.7787475585937,1.0,0.6907932758331299,0.3693528175354004,0.3693528175354004,1.0,1.0,-3.604200601577759,0.999445378780365,2.604755163192749,0.1899878829717636,0.888954758644104,0.888954758644104,0.0,232.58966064453125,239.0,60018.65625,0.0,4102.0498046875,1.0,278.8570556640625,282.7872009277344,294.763671875,298.6483154296875,293.1499938964844,293.1499938964844,279.1499938964844,36824.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783790111541748,1.0,0.0,0.0,3.650977373123169,3.651001453399658,8.894296001926705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.40771484375,0.0,1540.423583984375,1895.4371337890625,0.0,4114.6171875,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
18196860,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7971144914627075,0.3958185613155365,0.360272616147995,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9611903429031372,0.6902623176574707,0.6551645994186401,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.903252124786377,0.5839764475822449,0.4099447429180145,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8339709043502808,0.4565419554710388,0.4363018572330475,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6846776008605957,0.2477462887763977,1.1387183666229248,284.9456787109375,284.95001220703125,301.8934020996094,291.7135009765625,298.5091552734375,297.2143859863281,284.94659423828125,1.0,0.6922858953475952,0.3685864508152008,0.3685864508152008,1.0,1.0,-3.603492021560669,0.9968274235725404,2.606664657592773,0.1873756498098373,0.8955773711204529,0.8955773711204529,0.0,235.72560119628903,242.0,58627.04296875,0.0,4119.52587890625,1.0,279.1430969238281,282.98956298828125,294.6861877441406,298.4158020019531,293.1499938964844,293.1499938964844,279.45001220703125,36187.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969510555267334,1.0,0.0,0.0,3.6405608654022217,3.640584945678711,8.843616683407163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.18896484375,0.0,1524.0927734375,1895.4371337890625,0.0,4036.895751953125,0.903339982032776,1.0,0.0,3.0,1.0,0.0
18196920,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7971144914627075,0.3958185613155365,0.360272616147995,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9611903429031372,0.6902623176574707,0.6551645994186401,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.903252124786377,0.5839764475822449,0.4099447429180145,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8339709043502808,0.4565419554710388,0.4363018572330475,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6846776008605957,0.2477462887763977,1.1387183666229248,284.9456787109375,284.95001220703125,301.8934020996094,291.7135009765625,298.5091552734375,297.2143859863281,284.94659423828125,1.0,0.6922858953475952,0.3685864508152008,0.3685864508152008,1.0,1.0,-3.603492021560669,0.9968274235725404,2.606664657592773,0.1873756498098373,0.8955773711204529,0.8955773711204529,0.0,235.72560119628903,242.0,58627.04296875,0.0,4119.52587890625,1.0,279.1430969238281,282.98956298828125,294.6861877441406,298.4158020019531,293.1499938964844,293.1499938964844,279.45001220703125,36187.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969510555267334,1.0,0.0,0.0,3.6405608654022217,3.640584945678711,8.843616683407163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.18896484375,0.0,1524.0927734375,1895.4371337890625,0.0,4036.895751953125,0.903339982032776,1.0,0.0,3.0,1.0,0.0
18196980,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.796372652053833,0.3966865241527557,0.3609068691730499,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.9601964950561525,0.6915438771247864,0.6561453342437744,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.904004156589508,0.5882328152656555,0.4127697050571441,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8334370851516724,0.4578396677970886,0.4373582601547241,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6841094493865967,0.2484027296304702,1.1411590576171875,285.1138916015625,284.95001220703125,301.9223937988281,291.7001037597656,298.5235900878906,297.226806640625,285.1143798828125,1.0,0.694437563419342,0.3678200840950012,0.3678200840950012,1.0,1.0,-3.6130311489105225,0.997484803199768,2.615546464920044,0.1858131289482116,0.9136902689933776,0.9136902689933776,0.0,237.52691650390625,245.0,57465.69140625,0.0,4155.8544921875,1.0,279.44287109375,283.1888122558594,294.665771484375,298.3042907714844,293.1499938964844,293.1499938964844,279.1499938964844,35274.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601315259933472,1.0,0.0,0.0,3.665280818939209,3.665304899215698,8.96412302608951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4189453125,0.0,1544.78271484375,1895.4371337890625,0.0,3953.75830078125,0.9082560539245604,1.0,0.0,3.0,1.0,0.0
18197040,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.796372652053833,0.3966865241527557,0.3609068691730499,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.9601964950561525,0.6915438771247864,0.6561453342437744,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.904004156589508,0.5882328152656555,0.4127697050571441,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8334370851516724,0.4578396677970886,0.4373582601547241,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6841094493865967,0.2484027296304702,1.1411590576171875,285.1138916015625,284.95001220703125,301.9223937988281,291.7001037597656,298.5235900878906,297.226806640625,285.1143798828125,1.0,0.694437563419342,0.3678200840950012,0.3678200840950012,1.0,1.0,-3.6130311489105225,0.997484803199768,2.615546464920044,0.1858131289482116,0.9136902689933776,0.9136902689933776,0.0,237.52691650390625,245.0,57465.69140625,0.0,4155.8544921875,1.0,279.44287109375,283.1888122558594,294.665771484375,298.3042907714844,293.1499938964844,293.1499938964844,279.1499938964844,35274.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601315259933472,1.0,0.0,0.0,3.665280818939209,3.665304899215698,8.96412302608951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4189453125,0.0,1544.78271484375,1895.4371337890625,0.0,3953.75830078125,0.9082560539245604,1.0,0.0,3.0,1.0,0.0
18197100,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7958359718322754,0.3966687321662903,0.3612170219421386,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9595206379890442,0.6917019486427307,0.6566756963729858,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9041785597801208,0.5898486375808716,0.4141651690006256,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8330615162849426,0.4582016766071319,0.4379606246948242,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6837795376777649,0.2486132234334945,1.1428356170654297,284.989013671875,284.95001220703125,301.9361572265625,291.6932373046875,298.52740478515625,297.2286682128906,284.9831237792969,1.0,0.6956794857978821,0.3674369156360626,0.3674369156360626,1.0,1.0,-3.6184704303741455,0.9980162382125854,2.6204540729522705,0.1852281391620636,0.90897798538208,0.90897798538208,0.0,238.6527709960937,245.0,58673.734375,0.0,4177.2412109375,1.0,279.197021484375,283.0301513671875,294.72296142578125,298.53436279296875,293.1499938964844,293.1499938964844,279.1499938964844,35557.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664759635925292,1.0,0.0,0.0,3.674238443374634,3.674262523651123,9.00799136616115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.041015625,0.0,1556.9693603515625,1895.4371337890625,0.0,4010.098388671875,0.9102193713188172,1.0,0.0,3.0,1.0,0.0
18197160,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7941684722900391,0.396166980266571,0.3610104620456695,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.957594096660614,0.6912611722946167,0.6565653681755066,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9031612873077391,0.5909458994865417,0.4151187241077423,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8317322731018066,0.4581424295902252,0.4381397366523742,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.682559609413147,0.2485607713460922,1.143431544303894,284.946533203125,284.95001220703125,301.9493408203125,291.6862487792969,298.5272521972656,297.22540283203125,284.94598388671875,1.0,0.6967556476593018,0.3670647144317627,0.3670647144317627,1.0,1.0,-3.6201770305633545,0.9973799586296082,2.6227970123291016,0.1843267530202865,0.9066316485404968,0.9066316485404968,0.0,240.44558715820312,248.0,58847.078125,0.0,4192.86572265625,1.0,279.15496826171875,282.9849548339844,294.72027587890625,298.511962890625,293.1499938964844,293.1499938964844,278.8500061035156,35861.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702297449111938,1.0,0.0,0.0,3.67397141456604,3.673995733261109,9.006682262224786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.4345703125,0.0,1558.957763671875,1895.4371337890625,0.0,4043.232421875,0.9105042219161988,1.0,0.0,3.0,1.0,0.0
18197220,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7894049882888794,0.3944317102432251,0.3598150908946991,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9520244002342224,0.6893669366836548,0.6552525758743286,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8996914625167847,0.5923439860343933,0.4163718521595001,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8278141617774963,0.4572668373584747,0.437709629535675,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.6788498163223267,0.247915580868721,1.1421494483947754,284.7802429199219,284.95001220703125,301.973876953125,291.671875,298.52117919921875,297.2122802734375,284.7798156738281,1.0,0.6983715295791626,0.3663203418254852,0.3663203418254852,1.0,1.0,-3.616617441177368,0.99388325214386,2.6227340698242188,0.1817685812711715,0.8881788849830627,0.8881788849830627,0.0,244.74717712402344,251.0,59956.96875,0.0,4209.97607421875,1.0,278.8570251464844,282.7877197265625,294.70947265625,298.5902404785156,293.1499938964844,293.1499938964844,279.1499938964844,36811.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980182945728302,1.0,0.0,0.0,3.646798849105835,3.646822929382324,8.87394833171129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.62451171875,0.0,1535.676025390625,1895.4371337890625,0.0,4130.3134765625,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
18197280,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7894049882888794,0.3944317102432251,0.3598150908946991,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9520244002342224,0.6893669366836548,0.6552525758743286,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8996914625167847,0.5923439860343933,0.4163718521595001,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8278141617774963,0.4572668373584747,0.437709629535675,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.6788498163223267,0.247915580868721,1.1421494483947754,284.7802429199219,284.95001220703125,301.973876953125,291.671875,298.52117919921875,297.2122802734375,284.7798156738281,1.0,0.6983715295791626,0.3663203418254852,0.3663203418254852,1.0,1.0,-3.616617441177368,0.99388325214386,2.6227340698242188,0.1817685812711715,0.8881788849830627,0.8881788849830627,0.0,244.74717712402344,251.0,59956.96875,0.0,4209.97607421875,1.0,278.8570251464844,282.7877197265625,294.70947265625,298.5902404785156,293.1499938964844,293.1499938964844,279.1499938964844,36811.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980182945728302,1.0,0.0,0.0,3.646798849105835,3.646822929382324,8.87394833171129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.62451171875,0.0,1535.676025390625,1895.4371337890625,0.0,4130.3134765625,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
18197340,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7862380743026733,0.3941029906272888,0.3591783940792084,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9481211304664612,0.6889926195144653,0.65446937084198,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8979058861732483,0.5952948927879333,0.4181137681007385,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8251717686653137,0.4573917686939239,0.4375627040863037,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6762159466743469,0.2477611154317855,1.1409921646118164,284.9454040527344,284.95001220703125,301.9956359863281,291.6568603515625,298.52447509765625,297.2129211425781,284.9462890625,1.0,0.6997882723808289,0.3655759692192077,0.3655759692192077,1.0,1.0,-3.615419864654541,0.9911566376686096,2.624263286590576,0.1791387200355529,0.8947334885597229,0.8947334885597229,0.0,247.88136291503903,254.0,58555.546875,0.0,4226.1767578125,1.0,279.14306640625,282.98907470703125,294.6297607421875,298.3550109863281,293.1499938964844,293.1499938964844,279.45001220703125,36182.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713641405105592,1.0,0.0,0.0,3.636591911315918,3.6366159915924072,8.824344490676594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.10986328125,0.0,1519.6634521484375,1895.4371337890625,0.0,4053.21435546875,0.9024481773376464,1.0,0.0,3.0,1.0,0.0
18197400,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7862380743026733,0.3941029906272888,0.3591783940792084,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9481211304664612,0.6889926195144653,0.65446937084198,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8979058861732483,0.5952948927879333,0.4181137681007385,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8251717686653137,0.4573917686939239,0.4375627040863037,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6762159466743469,0.2477611154317855,1.1409921646118164,284.9454040527344,284.95001220703125,301.9956359863281,291.6568603515625,298.52447509765625,297.2129211425781,284.9462890625,1.0,0.6997882723808289,0.3655759692192077,0.3655759692192077,1.0,1.0,-3.615419864654541,0.9911566376686096,2.624263286590576,0.1791387200355529,0.8947334885597229,0.8947334885597229,0.0,247.88136291503903,254.0,58555.546875,0.0,4226.1767578125,1.0,279.14306640625,282.98907470703125,294.6297607421875,298.3550109863281,293.1499938964844,293.1499938964844,279.45001220703125,36182.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713641405105592,1.0,0.0,0.0,3.636591911315918,3.6366159915924072,8.824344490676594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.10986328125,0.0,1519.6634521484375,1895.4371337890625,0.0,4053.21435546875,0.9024481773376464,1.0,0.0,3.0,1.0,0.0
18197460,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7855632901191711,0.3949514925479889,0.359796404838562,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9470801949501038,0.6901180148124695,0.6553058624267578,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8986527919769287,0.599496603012085,0.420901745557785,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8246881365776062,0.4586561620235443,0.4385881721973419,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6756826639175415,0.2483816593885421,1.1432721614837646,285.112548828125,284.95001220703125,302.0142517089844,291.64111328125,298.5363464355469,297.2250061035156,285.113037109375,1.0,0.701863169670105,0.364968329668045,0.364968329668045,1.0,1.0,-3.624490976333618,0.9921191930770874,2.6323719024658203,0.1779667884111404,0.9127196669578552,0.9127196669578552,0.0,249.6845092773437,257.0,57385.62890625,0.0,4261.63671875,1.0,279.4428405761719,283.1876220703125,294.6069030761719,298.2405090332031,293.1499938964844,293.1499938964844,279.1499938964844,35273.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620117545127868,1.0,0.0,0.0,3.6613497734069824,3.661373853683472,8.944904834606859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.681640625,0.0,1540.380859375,1895.4371337890625,0.0,3970.498291015625,0.9073740839958192,1.0,0.0,3.0,1.0,0.0
18197520,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7855632901191711,0.3949514925479889,0.359796404838562,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9470801949501038,0.6901180148124695,0.6553058624267578,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8986527919769287,0.599496603012085,0.420901745557785,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8246881365776062,0.4586561620235443,0.4385881721973419,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6756826639175415,0.2483816593885421,1.1432721614837646,285.112548828125,284.95001220703125,302.0142517089844,291.64111328125,298.5363464355469,297.2250061035156,285.113037109375,1.0,0.701863169670105,0.364968329668045,0.364968329668045,1.0,1.0,-3.624490976333618,0.9921191930770874,2.6323719024658203,0.1779667884111404,0.9127196669578552,0.9127196669578552,0.0,249.6845092773437,257.0,57385.62890625,0.0,4261.63671875,1.0,279.4428405761719,283.1876220703125,294.6069030761719,298.2405090332031,293.1499938964844,293.1499938964844,279.1499938964844,35273.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620117545127868,1.0,0.0,0.0,3.6613497734069824,3.661373853683472,8.944904834606859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.681640625,0.0,1540.380859375,1895.4371337890625,0.0,3970.498291015625,0.9073740839958192,1.0,0.0,3.0,1.0,0.0
18197580,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7834984064102173,0.3944132030010223,0.3598758578300476,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9444150328636168,0.6896769404411316,0.6555704474449158,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8978788256645203,0.6021090149879456,0.4231834709644317,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8230926394462585,0.4589197337627411,0.4393307864665985,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6742345094680786,0.2485023140907287,1.145378828048706,284.94659423828125,284.95001220703125,302.02935791015625,291.6245422363281,298.5369567871094,297.2232360839844,284.9457092285156,1.0,0.7041021585464478,0.3643607199192047,0.3643607199192047,1.0,1.0,-3.6310935020446777,0.9922859072685242,2.638807535171509,0.1768542677164077,0.9056257009506226,0.9056257009506226,0.0,252.62405395507807,260.0,58751.609375,0.0,4297.6181640625,1.0,279.1566467285156,282.98541259765625,294.6575927734375,298.44342041015625,293.1499938964844,293.1499938964844,278.8500061035156,35857.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721341729164124,1.0,0.0,0.0,3.669872283935547,3.6698966026306152,8.986595503301942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.451171875,0.0,1554.3212890625,1895.4371337890625,0.0,4059.982666015625,0.9095842242240906,1.0,0.0,3.0,1.0,0.0
18197640,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7834984064102173,0.3944132030010223,0.3598758578300476,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9444150328636168,0.6896769404411316,0.6555704474449158,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8978788256645203,0.6021090149879456,0.4231834709644317,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8230926394462585,0.4589197337627411,0.4393307864665985,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6742345094680786,0.2485023140907287,1.145378828048706,284.94659423828125,284.95001220703125,302.02935791015625,291.6245422363281,298.5369567871094,297.2232360839844,284.9457092285156,1.0,0.7041021585464478,0.3643607199192047,0.3643607199192047,1.0,1.0,-3.6310935020446777,0.9922859072685242,2.638807535171509,0.1768542677164077,0.9056257009506226,0.9056257009506226,0.0,252.62405395507807,260.0,58751.609375,0.0,4297.6181640625,1.0,279.1566467285156,282.98541259765625,294.6575927734375,298.44342041015625,293.1499938964844,293.1499938964844,278.8500061035156,35857.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721341729164124,1.0,0.0,0.0,3.669872283935547,3.6698966026306152,8.986595503301942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.451171875,0.0,1554.3212890625,1895.4371337890625,0.0,4059.982666015625,0.9095842242240906,1.0,0.0,3.0,1.0,0.0
18197700,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7815093994140625,0.393639326095581,0.3594173491001129,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9419258236885072,0.6887972950935364,0.6550447940826416,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8964962363243103,0.6028517484664917,0.4238954782485962,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8214604258537292,0.4585744738578796,0.4392443299293518,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.6727165579795837,0.2482461631298065,1.1451196670532229,284.8138427734375,284.95001220703125,302.03546142578125,291.6159362792969,298.5330810546875,297.21746826171875,284.8080444335937,1.0,0.7049787044525146,0.3640569150447845,0.3640569150447845,1.0,1.0,-3.630356311798096,0.9910835027694702,2.639272928237915,0.1758846789598465,0.8946218490600586,0.8946218490600586,0.0,254.65771484375,260.0,59846.1015625,0.0,4308.2421875,1.0,278.8992004394531,282.82159423828125,294.6739196777344,298.5948791503906,293.1499938964844,293.1499938964844,278.8500061035156,36384.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979246973991394,1.0,0.0,0.0,3.661660432815552,3.66168475151062,8.946423122324632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.197265625,0.0,1549.0643310546875,1895.4371337890625,0.0,4122.1748046875,0.9079086780548096,1.0,0.0,3.0,1.0,0.0
18197760,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7791104316711426,0.3926900029182434,0.3587009906768799,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9389086365699768,0.6876426935195923,0.6541450023651123,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.8946740627288818,0.603351354598999,0.4243622422218323,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.8194475173950195,0.4580245316028595,0.438888281583786,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.6708219647407532,0.2478278577327728,1.1439788341522217,284.77667236328125,284.95001220703125,302.04058837890625,291.6070861816406,298.5272216796875,297.2098388671875,284.7764587402344,1.0,0.7056427001953125,0.3636828958988189,0.3636828958988189,1.0,1.0,-3.627177238464356,0.9888983368873596,2.6382789611816406,0.1744684725999832,0.8868544101715088,0.8868544101715088,0.0,256.892578125,263.0,59859.76171875,0.0,4313.51513671875,1.0,278.8559265136719,282.78497314453125,294.6463317871094,298.5214538574219,293.1499938964844,293.1499938964844,279.1499938964844,36837.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822924733161926,1.0,0.0,0.0,3.6419246196746826,3.641948699951172,8.850243489177956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.7373046875,0.0,1530.4521484375,1895.4371337890625,0.0,4148.61865234375,0.9039794206619264,1.0,0.0,3.0,1.0,0.0
18197820,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.776121973991394,0.392343670129776,0.3580494225025177,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9349428415298462,0.6870514750480652,0.6531690359115601,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8928778171539307,0.6060023307800293,0.4259080588817596,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.816895067691803,0.4581159055233001,0.4387097954750061,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.668322741985321,0.2476309537887573,1.1426458358764648,284.9419250488281,284.95001220703125,302.0475769042969,291.5886535644531,298.5255126953125,297.2093200683594,284.9427795410156,1.0,0.7069710493087769,0.3629348576068878,0.3629348576068878,1.0,1.0,-3.625244617462158,0.985916256904602,2.6393284797668457,0.1717287600040435,0.8932029008865356,0.8932029008865356,0.0,260.0616760253906,266.0,58435.22265625,0.0,4327.96142578125,1.0,279.1430053710937,282.9870300292969,294.5619201660156,298.2801208496094,293.1499938964844,293.1499938964844,279.45001220703125,36203.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973502516746521,1.0,0.0,0.0,3.630979537963867,3.631003379821777,8.79712786172604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.72412109375,0.0,1513.62841796875,1895.4371337890625,0.0,4071.992431640625,0.9012081623077391,1.0,0.0,3.0,1.0,0.0
18197880,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.776121973991394,0.392343670129776,0.3580494225025177,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9349428415298462,0.6870514750480652,0.6531690359115601,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8928778171539307,0.6060023307800293,0.4259080588817596,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.816895067691803,0.4581159055233001,0.4387097954750061,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.668322741985321,0.2476309537887573,1.1426458358764648,284.9419250488281,284.95001220703125,302.0475769042969,291.5886535644531,298.5255126953125,297.2093200683594,284.9427795410156,1.0,0.7069710493087769,0.3629348576068878,0.3629348576068878,1.0,1.0,-3.625244617462158,0.985916256904602,2.6393284797668457,0.1717287600040435,0.8932029008865356,0.8932029008865356,0.0,260.0616760253906,266.0,58435.22265625,0.0,4327.96142578125,1.0,279.1430053710937,282.9870300292969,294.5619201660156,298.2801208496094,293.1499938964844,293.1499938964844,279.45001220703125,36203.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973502516746521,1.0,0.0,0.0,3.630979537963867,3.631003379821777,8.79712786172604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.72412109375,0.0,1513.62841796875,1895.4371337890625,0.0,4071.992431640625,0.9012081623077391,1.0,0.0,3.0,1.0,0.0
