time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197940,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7754813432693481,0.3931750655174255,0.3586553037166595,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.9337950944900512,0.687942624092102,0.6537931561470032,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.893458366394043,0.6098840236663818,0.4284791648387909,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8164162635803223,0.4593499004840851,0.4397096335887909,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.6677892208099365,0.2482090890407562,1.144749879837036,285.1076965332031,284.95001220703125,302.04998779296875,291.5691223144531,298.53143310546875,297.2201538085937,285.108154296875,1.0,0.7089447379112244,0.362186849117279,0.362186849117279,1.0,1.0,-3.633542537689209,0.986174464225769,2.6473679542541504,0.170004665851593,0.9108167886734008,0.9108167886734008,0.0,261.89190673828125,269.0,57243.734375,0.0,4361.82568359375,1.0,279.4428100585937,283.1849060058594,294.5350036621094,298.1603088378906,293.1499938964844,293.1499938964844,279.1499938964844,35296.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964160978794098,1.0,0.0,0.0,3.654907941818237,3.654931783676148,8.913456781556306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.697265625,0.0,1533.36474609375,1895.4371337890625,0.0,3989.58935546875,0.9059460759162904,1.0,0.0,3.0,1.0,0.0
18198000,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7754813432693481,0.3931750655174255,0.3586553037166595,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.9337950944900512,0.687942624092102,0.6537931561470032,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.893458366394043,0.6098840236663818,0.4284791648387909,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8164162635803223,0.4593499004840851,0.4397096335887909,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.6677892208099365,0.2482090890407562,1.144749879837036,285.1076965332031,284.95001220703125,302.04998779296875,291.5691223144531,298.53143310546875,297.2201538085937,285.108154296875,1.0,0.7089447379112244,0.362186849117279,0.362186849117279,1.0,1.0,-3.633542537689209,0.986174464225769,2.6473679542541504,0.170004665851593,0.9108167886734008,0.9108167886734008,0.0,261.89190673828125,269.0,57243.734375,0.0,4361.82568359375,1.0,279.4428100585937,283.1849060058594,294.5350036621094,298.1603088378906,293.1499938964844,293.1499938964844,279.1499938964844,35296.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964160978794098,1.0,0.0,0.0,3.654907941818237,3.654931783676148,8.913456781556306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.697265625,0.0,1533.36474609375,1895.4371337890625,0.0,3989.58935546875,0.9059460759162904,1.0,0.0,3.0,1.0,0.0
18198060,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7735536694526672,0.3926264941692352,0.3587256669998169,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9310884475708008,0.6872729659080505,0.6538431644439697,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.892602801322937,0.6121401190757751,0.4305227696895599,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8148777484893799,0.4595812559127807,0.4404245316982269,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6664246916770935,0.2482869625091552,1.1466763019561768,284.9416809082031,284.95001220703125,302.04998779296875,291.5550537109375,298.52703857421875,297.2173156738281,284.9407958984375,1.0,0.7110726237297058,0.361581802368164,0.361581802368164,1.0,1.0,-3.639339208602905,0.9860583543777466,2.653280735015869,0.1687671393156051,0.9033864736557008,0.9033864736557008,0.0,264.8501281738281,272.0,58595.71875,0.0,4395.98388671875,1.0,279.1566772460937,282.98321533203125,294.5854797363281,298.3602294921875,293.1499938964844,293.1499938964844,278.8500061035156,35891.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738128781318665,1.0,0.0,0.0,3.662217617034912,3.662241697311402,8.949145922088064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9248046875,0.0,1545.9857177734375,1895.4371337890625,0.0,4074.713623046875,0.9078927040100098,1.0,0.0,3.0,1.0,0.0
18198120,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7735536694526672,0.3926264941692352,0.3587256669998169,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9310884475708008,0.6872729659080505,0.6538431644439697,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.892602801322937,0.6121401190757751,0.4305227696895599,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8148777484893799,0.4595812559127807,0.4404245316982269,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6664246916770935,0.2482869625091552,1.1466763019561768,284.9416809082031,284.95001220703125,302.04998779296875,291.5550537109375,298.52703857421875,297.2173156738281,284.9407958984375,1.0,0.7110726237297058,0.361581802368164,0.361581802368164,1.0,1.0,-3.639339208602905,0.9860583543777466,2.653280735015869,0.1687671393156051,0.9033864736557008,0.9033864736557008,0.0,264.8501281738281,272.0,58595.71875,0.0,4395.98388671875,1.0,279.1566772460937,282.98321533203125,294.5854797363281,298.3602294921875,293.1499938964844,293.1499938964844,278.8500061035156,35891.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738128781318665,1.0,0.0,0.0,3.662217617034912,3.662241697311402,8.949145922088064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9248046875,0.0,1545.9857177734375,1895.4371337890625,0.0,4074.713623046875,0.9078927040100098,1.0,0.0,3.0,1.0,0.0
18198180,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.7694520950317383,0.3908945918083191,0.3575376570224762,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9256799221038818,0.6850429773330688,0.6522165536880493,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.8894575238227844,0.6130664348602295,0.4314596056938171,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8113241195678711,0.4586530029773712,0.4399479925632477,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6632304191589355,0.2475707083940506,1.1450843811035156,284.77490234375,284.95001220703125,302.04998779296875,291.5524597167969,298.5140075683594,297.203369140625,284.7745666503906,1.0,0.7125028967857361,0.3609767556190491,0.3609767556190491,1.0,1.0,-3.634601593017578,0.9826267957687378,2.65197491645813,0.1664924621582031,0.8845254778862,0.8845254778862,0.0,269.1282653808594,275.0,59703.84375,0.0,4409.63330078125,1.0,278.857177734375,282.7861022949219,294.5848999023437,298.4450988769531,293.1499938964844,293.1499938964844,279.1499938964844,36867.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827764630317688,1.0,0.0,0.0,3.632854461669922,3.632878303527832,8.806214850665128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.53271484375,0.0,1520.637451171875,1895.4371337890625,0.0,4152.810546875,0.9019788503646852,1.0,0.0,3.0,1.0,0.0
18198240,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.7694520950317383,0.3908945918083191,0.3575376570224762,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9256799221038818,0.6850429773330688,0.6522165536880493,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.8894575238227844,0.6130664348602295,0.4314596056938171,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8113241195678711,0.4586530029773712,0.4399479925632477,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6632304191589355,0.2475707083940506,1.1450843811035156,284.77490234375,284.95001220703125,302.04998779296875,291.5524597167969,298.5140075683594,297.203369140625,284.7745666503906,1.0,0.7125028967857361,0.3609767556190491,0.3609767556190491,1.0,1.0,-3.634601593017578,0.9826267957687378,2.65197491645813,0.1664924621582031,0.8845254778862,0.8845254778862,0.0,269.1282653808594,275.0,59703.84375,0.0,4409.63330078125,1.0,278.857177734375,282.7861022949219,294.5848999023437,298.4450988769531,293.1499938964844,293.1499938964844,279.1499938964844,36867.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827764630317688,1.0,0.0,0.0,3.632854461669922,3.632878303527832,8.806214850665128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.53271484375,0.0,1520.637451171875,1895.4371337890625,0.0,4152.810546875,0.9019788503646852,1.0,0.0,3.0,1.0,0.0
18198300,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7675947546958923,0.3904843926429748,0.3569551706314087,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9231943488121032,0.6843976974487305,0.6513518691062927,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.888099730014801,0.614061713218689,0.4319444000720978,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8096520900726318,0.4584811627864837,0.439636617898941,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6617013216018677,0.2473288178443908,1.143811583518982,284.9003295898437,284.95001220703125,302.04998779296875,291.55523681640625,298.5106811523437,297.20074462890625,284.9062194824219,1.0,0.7130435705184937,0.3606742322444916,0.3606742322444916,1.0,1.0,-3.631530284881592,0.9806968569755554,2.650833368301392,0.1651473045349121,0.8889142870903015,0.8889142870903015,0.0,271.0263977050781,275.0,58491.7578125,0.0,4413.0439453125,1.0,279.1018981933594,282.9449768066406,294.5242004394531,298.2084045410156,293.1499938964844,293.1499938964844,279.1499938964844,36542.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976343035697937,1.0,0.0,0.0,3.6218528747558594,3.6218767166137695,8.752958819968626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.97216796875,0.0,1506.1055908203125,1895.4371337890625,0.0,4096.85498046875,0.8995760679244995,1.0,0.0,3.0,1.0,0.0
18198360,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7667101621627808,0.3905536830425262,0.3568869233131408,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.921894371509552,0.6843290328979492,0.6511115431785583,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8877694010734558,0.6155810952186584,0.4328837990760803,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.80884850025177,0.4587291479110718,0.4397504329681396,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6609223484992981,0.2473496198654174,1.1436201333999634,284.943359375,284.95001220703125,302.04998779296875,291.5605773925781,298.5111083984375,297.2029724121094,284.94403076171875,1.0,0.7137434482574463,0.3603824973106384,0.3603824973106384,1.0,1.0,-3.632187366485596,0.9799771308898926,2.652210235595703,0.1641605049371719,0.8909565210342407,0.8909565210342407,0.0,272.2584533691406,278.0,58309.65234375,0.0,4422.5,1.0,279.14453125,282.99102783203125,294.5240783691406,298.2259826660156,293.1499938964844,293.1499938964844,279.45001220703125,36209.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972271203994751,1.0,0.0,0.0,3.6212217807769775,3.621245622634888,8.749909738980932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.837890625,0.0,1502.9385986328125,1895.4371337890625,0.0,4061.186279296875,0.8990350961685181,1.0,0.0,3.0,1.0,0.0
18198420,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7662115097045898,0.3914159834384918,0.3575204908847809,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9208642840385436,0.6851397752761841,0.6516583561897278,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.888403058052063,0.619392454624176,0.435404360294342,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8084607124328613,0.4599697887897491,0.4407546520233154,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.6604872345924377,0.2479240894317627,1.1456856727600098,285.1113586425781,284.95001220703125,302.04998779296875,291.5786437988281,298.51739501953125,297.2142333984375,285.1119384765625,1.0,0.7156528234481812,0.3597990572452545,0.3597990572452545,1.0,1.0,-3.6403231620788574,0.9806870818138124,2.6596362590789795,0.1628936380147934,0.9088442921638488,0.9088442921638488,0.0,274.0272827148437,281.0,57183.28515625,0.0,4455.802734375,1.0,279.4427795410156,283.190185546875,294.5344543457031,298.144287109375,293.1499938964844,293.1499938964844,279.1499938964844,35280.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609528183937072,1.0,0.0,0.0,3.645593643188477,3.6456174850463854,8.868084364621609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.2666015625,0.0,1522.8916015625,1895.4371337890625,0.0,3961.074462890625,0.9038529396057128,1.0,0.0,3.0,1.0,0.0
18198480,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7662115097045898,0.3914159834384918,0.3575204908847809,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9208642840385436,0.6851397752761841,0.6516583561897278,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.888403058052063,0.619392454624176,0.435404360294342,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8084607124328613,0.4599697887897491,0.4407546520233154,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.6604872345924377,0.2479240894317627,1.1456856727600098,285.1113586425781,284.95001220703125,302.04998779296875,291.5786437988281,298.51739501953125,297.2142333984375,285.1119384765625,1.0,0.7156528234481812,0.3597990572452545,0.3597990572452545,1.0,1.0,-3.6403231620788574,0.9806870818138124,2.6596362590789795,0.1628936380147934,0.9088442921638488,0.9088442921638488,0.0,274.0272827148437,281.0,57183.28515625,0.0,4455.802734375,1.0,279.4427795410156,283.190185546875,294.5344543457031,298.144287109375,293.1499938964844,293.1499938964844,279.1499938964844,35280.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609528183937072,1.0,0.0,0.0,3.645593643188477,3.6456174850463854,8.868084364621609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.2666015625,0.0,1522.8916015625,1895.4371337890625,0.0,3961.074462890625,0.9038529396057128,1.0,0.0,3.0,1.0,0.0
18198540,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7645086050033569,0.3909118175506592,0.3576254546642303,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9183817505836488,0.6844162940979004,0.6516488790512085,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8876646161079407,0.6215582489967346,0.4373886883258819,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.807017982006073,0.4602165818214416,0.4414800405502319,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6592941284179688,0.2480104714632034,1.1476293802261353,284.9501342773437,284.95001220703125,302.04998779296875,291.6058349609375,298.5135803222656,297.21197509765625,284.9493713378906,1.0,0.7177356481552124,0.3592156171798706,0.3592156171798706,1.0,1.0,-3.646052122116089,0.9806175231933594,2.665434598922729,0.1616884768009185,0.902149498462677,0.902149498462677,0.0,276.9426574707031,284.0,58607.125,0.0,4489.71240234375,1.0,279.15673828125,282.9920349121094,294.62890625,298.3919677734375,293.1499938964844,293.1499938964844,278.8500061035156,35849.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690902829170228,1.0,0.0,0.0,3.654363393783569,3.65438723564148,8.91080048859294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5556640625,0.0,1536.9013671875,1895.4371337890625,0.0,4033.1904296875,0.9061102867126464,1.0,0.0,3.0,1.0,0.0
18198600,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7645086050033569,0.3909118175506592,0.3576254546642303,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9183817505836488,0.6844162940979004,0.6516488790512085,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8876646161079407,0.6215582489967346,0.4373886883258819,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.807017982006073,0.4602165818214416,0.4414800405502319,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6592941284179688,0.2480104714632034,1.1476293802261353,284.9501342773437,284.95001220703125,302.04998779296875,291.6058349609375,298.5135803222656,297.21197509765625,284.9493713378906,1.0,0.7177356481552124,0.3592156171798706,0.3592156171798706,1.0,1.0,-3.646052122116089,0.9806175231933594,2.665434598922729,0.1616884768009185,0.902149498462677,0.902149498462677,0.0,276.9426574707031,284.0,58607.125,0.0,4489.71240234375,1.0,279.15673828125,282.9920349121094,294.62890625,298.3919677734375,293.1499938964844,293.1499938964844,278.8500061035156,35849.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690902829170228,1.0,0.0,0.0,3.654363393783569,3.65438723564148,8.91080048859294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5556640625,0.0,1536.9013671875,1895.4371337890625,0.0,4033.1904296875,0.9061102867126464,1.0,0.0,3.0,1.0,0.0
18198660,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7607653737068176,0.3892260491847992,0.3564779460430145,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.9134284257888794,0.682149350643158,0.6499839425086975,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8847407698631287,0.6223753094673157,0.4382517635822296,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8035430908203125,0.4593071639537811,0.441019743680954,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.6563927531242371,0.2473082691431045,1.1460906267166138,284.787109375,284.95001220703125,302.04998779296875,291.641357421875,298.50067138671875,297.1986389160156,284.786865234375,1.0,0.7191383838653564,0.3585354685783386,0.3585354685783386,1.0,1.0,-3.641311883926392,0.976956844329834,2.6643550395965576,0.1591577678918838,0.8842395544052124,0.8842395544052124,0.0,281.1856689453125,287.0,59787.76953125,0.0,4503.0478515625,1.0,278.8572082519531,282.79736328125,294.6689453125,298.52374267578125,293.1499938964844,293.1499938964844,279.1499938964844,36797.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771217703819276,1.0,0.0,0.0,3.627487182617188,3.6275110244750977,8.780212965575629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.31640625,0.0,1514.197509765625,1895.4371337890625,0.0,4103.654296875,0.9007361531257628,1.0,0.0,3.0,1.0,0.0
18198720,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7607653737068176,0.3892260491847992,0.3564779460430145,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.9134284257888794,0.682149350643158,0.6499839425086975,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8847407698631287,0.6223753094673157,0.4382517635822296,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8035430908203125,0.4593071639537811,0.441019743680954,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.6563927531242371,0.2473082691431045,1.1460906267166138,284.787109375,284.95001220703125,302.04998779296875,291.641357421875,298.50067138671875,297.1986389160156,284.786865234375,1.0,0.7191383838653564,0.3585354685783386,0.3585354685783386,1.0,1.0,-3.641311883926392,0.976956844329834,2.6643550395965576,0.1591577678918838,0.8842395544052124,0.8842395544052124,0.0,281.1856689453125,287.0,59787.76953125,0.0,4503.0478515625,1.0,278.8572082519531,282.79736328125,294.6689453125,298.52374267578125,293.1499938964844,293.1499938964844,279.1499938964844,36797.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771217703819276,1.0,0.0,0.0,3.627487182617188,3.6275110244750977,8.780212965575629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.31640625,0.0,1514.197509765625,1895.4371337890625,0.0,4103.654296875,0.9007361531257628,1.0,0.0,3.0,1.0,0.0
18198780,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7582901120185852,0.3889273107051849,0.355872094631195,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9100332856178284,0.6813960075378418,0.6488510966300964,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8831985592842102,0.6248025894165039,0.4396167397499084,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8011765480041504,0.4594049155712127,0.4408457279205322,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6543049812316895,0.2471032887697219,1.144700288772583,284.9560546875,284.95001220703125,302.04998779296875,291.68438720703125,298.4977722167969,297.1986694335937,284.95709228515625,1.0,0.7203614115715027,0.3578553199768066,0.3578553199768066,1.0,1.0,-3.6389639377594,0.974053680896759,2.664910316467285,0.1565311849117279,0.8916141390800476,0.8916141390800476,0.0,284.2807006835937,290.0,58471.42578125,0.0,4515.84814453125,1.0,279.1429443359375,283.0014953613281,294.6454467773437,298.34820556640625,293.1499938964844,293.1499938964844,279.45001220703125,36126.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659146666526794,1.0,0.0,0.0,3.61921501159668,3.61923885345459,8.740213957025844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.61376953125,0.0,1500.1290283203125,1895.4371337890625,0.0,4005.130859375,0.8985319137573242,1.0,0.0,3.0,1.0,0.0
18198840,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7582901120185852,0.3889273107051849,0.355872094631195,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9100332856178284,0.6813960075378418,0.6488510966300964,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8831985592842102,0.6248025894165039,0.4396167397499084,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8011765480041504,0.4594049155712127,0.4408457279205322,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6543049812316895,0.2471032887697219,1.144700288772583,284.9560546875,284.95001220703125,302.04998779296875,291.68438720703125,298.4977722167969,297.1986694335937,284.95709228515625,1.0,0.7203614115715027,0.3578553199768066,0.3578553199768066,1.0,1.0,-3.6389639377594,0.974053680896759,2.664910316467285,0.1565311849117279,0.8916141390800476,0.8916141390800476,0.0,284.2807006835937,290.0,58471.42578125,0.0,4515.84814453125,1.0,279.1429443359375,283.0014953613281,294.6454467773437,298.34820556640625,293.1499938964844,293.1499938964844,279.45001220703125,36126.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659146666526794,1.0,0.0,0.0,3.61921501159668,3.61923885345459,8.740213957025844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.61376953125,0.0,1500.1290283203125,1895.4371337890625,0.0,4005.130859375,0.8985319137573242,1.0,0.0,3.0,1.0,0.0
18198900,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7578799724578857,0.3892750144004822,0.3560631275177002,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9093303680419922,0.681639552116394,0.6489119529724121,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8832974433898926,0.6265609264373779,0.4407247602939605,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.800804078578949,0.4599226713180542,0.4412128329277038,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.6539402604103088,0.2473128587007522,1.145309329032898,285.0885925292969,284.95001220703125,302.04998779296875,291.7084655761719,298.5,297.203369140625,285.09454345703125,1.0,0.7212048768997192,0.3575152456760406,0.3575152456760406,1.0,1.0,-3.641768932342529,0.9738484025001526,2.6679203510284424,0.1556029915809631,0.9026880264282228,0.9026880264282228,0.0,285.2763977050781,290.0,57406.46875,0.0,4529.810546875,1.0,279.3995056152344,283.16455078125,294.6427307128906,298.2137756347656,293.1499938964844,293.1499938964844,279.45001220703125,35587.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579509496688844,1.0,0.0,0.0,3.628153324127197,3.6281771659851074,8.783438261161791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.75439453125,0.0,1505.9315185546875,1895.4371337890625,0.0,3934.29931640625,0.9003450274467468,1.0,0.0,3.0,1.0,0.0
18198960,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7578416466712952,0.3898078501224518,0.3565121591091156,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9090673327445984,0.6821296811103821,0.6493192911148071,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.8837786912918091,0.6285063028335571,0.4420534670352936,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8008095026016235,0.4606455862522125,0.4418463706970215,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.6539126634597778,0.2476827055215835,1.1467870473861694,285.12847900390625,284.95001220703125,302.04998779296875,291.7341003417969,298.5038146972656,297.2096252441406,285.1289367675781,1.0,0.7222496867179871,0.3572647869586944,0.3572647869586944,1.0,1.0,-3.646933317184448,0.9746469855308532,2.67228627204895,0.1551580727100372,0.9107651114463806,0.9107651114463806,0.0,286.08087158203125,293.0,57403.03515625,0.0,4549.14404296875,1.0,279.4437866210937,283.2039489746094,294.68621826171875,298.3018493652344,293.1499938964844,293.1499938964844,279.1499938964844,35172.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539813995361328,1.0,0.0,0.0,3.647517919540405,3.647541761398315,8.87744818101055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.80078125,0.0,1524.2225341796875,1895.4371337890625,0.0,3898.758056640625,0.9042103886604308,1.0,0.0,3.0,1.0,0.0
18199020,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7563296556472778,0.3893493711948395,0.3566656112670898,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.90687757730484,0.681355893611908,0.6492644548416138,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8831074237823486,0.6305548548698425,0.4439676105976105,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7994710803031921,0.4609012305736542,0.4425837099552154,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6528591513633728,0.2477805167436599,1.1487860679626465,284.96759033203125,284.95001220703125,302.04998779296875,291.78973388671875,298.50079345703125,297.2079772949219,284.9668884277344,1.0,0.7243116497993469,0.3567638695240021,0.3567638695240021,1.0,1.0,-3.652662754058838,0.9748284816741944,2.677834272384644,0.1541789919137954,0.9052236080169678,0.9052236080169678,0.0,288.987548828125,296.0,58904.89453125,0.0,4583.19775390625,1.0,279.15673828125,283.0048522949219,294.8107604980469,298.5859069824219,293.1499938964844,293.1499938964844,278.8500061035156,35729.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617618918418884,1.0,0.0,0.0,3.660641431808472,3.660665512084961,8.941444207266613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9736328125,0.0,1543.0078125,1895.4371337890625,0.0,3968.275634765625,0.9074344038963318,1.0,0.0,3.0,1.0,0.0
18199080,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7563296556472778,0.3893493711948395,0.3566656112670898,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.90687757730484,0.681355893611908,0.6492644548416138,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8831074237823486,0.6305548548698425,0.4439676105976105,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7994710803031921,0.4609012305736542,0.4425837099552154,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6528591513633728,0.2477805167436599,1.1487860679626465,284.96759033203125,284.95001220703125,302.04998779296875,291.78973388671875,298.50079345703125,297.2079772949219,284.9668884277344,1.0,0.7243116497993469,0.3567638695240021,0.3567638695240021,1.0,1.0,-3.652662754058838,0.9748284816741944,2.677834272384644,0.1541789919137954,0.9052236080169678,0.9052236080169678,0.0,288.987548828125,296.0,58904.89453125,0.0,4583.19775390625,1.0,279.15673828125,283.0048522949219,294.8107604980469,298.5859069824219,293.1499938964844,293.1499938964844,278.8500061035156,35729.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617618918418884,1.0,0.0,0.0,3.660641431808472,3.660665512084961,8.941444207266613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9736328125,0.0,1543.0078125,1895.4371337890625,0.0,3968.275634765625,0.9074344038963318,1.0,0.0,3.0,1.0,0.0
18199140,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7528568506240845,0.3876770138740539,0.3555322885513305,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.902529001235962,0.6790149211883545,0.6475395560264587,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8802903294563293,0.6311271786689758,0.4446926712989807,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.796174943447113,0.4599918723106384,0.4421256184577942,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.650182843208313,0.2470817565917968,1.147277593612671,284.80474853515625,284.95001220703125,302.04998779296875,291.85040283203125,298.4884338378906,297.1943664550781,284.8044738769531,1.0,0.7256863713264465,0.3562629520893097,0.3562629520893097,1.0,1.0,-3.647740602493286,0.9716781973838806,2.67606258392334,0.1521764695644378,0.8884976506233215,0.8884976506233215,0.0,293.2448425292969,299.0,60158.6953125,0.0,4596.0205078125,1.0,278.8571472167969,282.8090515136719,294.8763122558594,298.74920654296875,293.1499938964844,293.1499938964844,279.1499938964844,36650.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694622159004213,1.0,0.0,0.0,3.6391897201538086,3.639213800430298,8.836955771585053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.18896484375,0.0,1526.029541015625,1895.4371337890625,0.0,4036.469970703125,0.903247892856598,1.0,0.0,3.0,1.0,0.0
18199200,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7528568506240845,0.3876770138740539,0.3555322885513305,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.902529001235962,0.6790149211883545,0.6475395560264587,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8802903294563293,0.6311271786689758,0.4446926712989807,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.796174943447113,0.4599918723106384,0.4421256184577942,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.650182843208313,0.2470817565917968,1.147277593612671,284.80474853515625,284.95001220703125,302.04998779296875,291.85040283203125,298.4884338378906,297.1943664550781,284.8044738769531,1.0,0.7256863713264465,0.3562629520893097,0.3562629520893097,1.0,1.0,-3.647740602493286,0.9716781973838806,2.67606258392334,0.1521764695644378,0.8884976506233215,0.8884976506233215,0.0,293.2448425292969,299.0,60158.6953125,0.0,4596.0205078125,1.0,278.8571472167969,282.8090515136719,294.8763122558594,298.74920654296875,293.1499938964844,293.1499938964844,279.1499938964844,36650.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694622159004213,1.0,0.0,0.0,3.6391897201538086,3.639213800430298,8.836955771585053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.18896484375,0.0,1526.029541015625,1895.4371337890625,0.0,4036.469970703125,0.903247892856598,1.0,0.0,3.0,1.0,0.0
18199260,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7505509257316589,0.3873911201953888,0.3549405038356781,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.899505615234375,0.6781483888626099,0.646311342716217,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8787032961845398,0.6332166194915771,0.4458326995372772,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7939217686653137,0.4600890874862671,0.4419533908367157,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6482329368591309,0.2468719631433487,1.1458836793899536,284.9733581542969,284.95001220703125,302.04998779296875,291.9153747558594,298.4852294921875,297.19354248046875,284.974365234375,1.0,0.7268669605255127,0.3556642234325409,0.3556642234325409,1.0,1.0,-3.64502215385437,0.9689282774925232,2.676093816757202,0.1497617363929748,0.8970238566398621,0.8970238566398621,0.0,296.3681640625,302.0,58898.3046875,0.0,4607.92626953125,1.0,279.1430358886719,283.0119323730469,294.8756408691406,298.6011657714844,293.1499938964844,293.1499938964844,279.45001220703125,35993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580880403518676,1.0,0.0,0.0,3.636003017425537,3.6360268592834473,8.821486403576273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.251953125,0.0,1517.601806640625,1895.4371337890625,0.0,3935.5244140625,0.9021880626678468,1.0,0.0,3.0,1.0,0.0
18199320,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7505509257316589,0.3873911201953888,0.3549405038356781,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.899505615234375,0.6781483888626099,0.646311342716217,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8787032961845398,0.6332166194915771,0.4458326995372772,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7939217686653137,0.4600890874862671,0.4419533908367157,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6482329368591309,0.2468719631433487,1.1458836793899536,284.9733581542969,284.95001220703125,302.04998779296875,291.9153747558594,298.4852294921875,297.19354248046875,284.974365234375,1.0,0.7268669605255127,0.3556642234325409,0.3556642234325409,1.0,1.0,-3.64502215385437,0.9689282774925232,2.676093816757202,0.1497617363929748,0.8970238566398621,0.8970238566398621,0.0,296.3681640625,302.0,58898.3046875,0.0,4607.92626953125,1.0,279.1430358886719,283.0119323730469,294.8756408691406,298.6011657714844,293.1499938964844,293.1499938964844,279.45001220703125,35993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580880403518676,1.0,0.0,0.0,3.636003017425537,3.6360268592834473,8.821486403576273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.251953125,0.0,1517.601806640625,1895.4371337890625,0.0,3935.5244140625,0.9021880626678468,1.0,0.0,3.0,1.0,0.0
18199380,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7501685619354248,0.3883053064346313,0.3556093871593475,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.8986063599586487,0.6787599921226501,0.6466745138168335,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.8791438341140747,0.6365865468978882,0.4480436444282532,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7935965657234192,0.461332619190216,0.4429616332054138,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.6478782296180725,0.2474457770586013,1.1479597091674805,285.1444396972656,284.95001220703125,302.04998779296875,291.9837951660156,298.490234375,297.2030639648437,285.14508056640625,1.0,0.7287007570266724,0.3550655245780945,0.3550655245780945,1.0,1.0,-3.6526246070861816,0.9693835377693176,2.6832408905029297,0.1483085751533508,0.9172661900520324,0.9172661900520324,0.0,298.1796264648437,305.0,57877.28515625,0.0,4640.5107421875,1.0,279.44287109375,283.21240234375,294.9369812011719,298.5797424316406,293.1499938964844,293.1499938964844,279.1499938964844,35074.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461890459060668,1.0,0.0,0.0,3.668182849884033,3.668206691741944,8.978323080555128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.0703125,0.0,1546.5352783203125,1895.4371337890625,0.0,3828.565673828125,0.9087703227996826,1.0,0.0,3.0,1.0,0.0
18199440,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7501685619354248,0.3883053064346313,0.3556093871593475,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.8986063599586487,0.6787599921226501,0.6466745138168335,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.8791438341140747,0.6365865468978882,0.4480436444282532,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7935965657234192,0.461332619190216,0.4429616332054138,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.6478782296180725,0.2474457770586013,1.1479597091674805,285.1444396972656,284.95001220703125,302.04998779296875,291.9837951660156,298.490234375,297.2030639648437,285.14508056640625,1.0,0.7287007570266724,0.3550655245780945,0.3550655245780945,1.0,1.0,-3.6526246070861816,0.9693835377693176,2.6832408905029297,0.1483085751533508,0.9172661900520324,0.9172661900520324,0.0,298.1796264648437,305.0,57877.28515625,0.0,4640.5107421875,1.0,279.44287109375,283.21240234375,294.9369812011719,298.5797424316406,293.1499938964844,293.1499938964844,279.1499938964844,35074.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461890459060668,1.0,0.0,0.0,3.668182849884033,3.668206691741944,8.978323080555128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.0703125,0.0,1546.5352783203125,1895.4371337890625,0.0,3828.565673828125,0.9087703227996826,1.0,0.0,3.0,1.0,0.0
18199500,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7498868703842163,0.388337641954422,0.3559601604938507,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8980466723442078,0.6785953044891357,0.6468979716300964,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8792139291763306,0.6377024054527283,0.4491170942783355,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7933638691902161,0.4616639316082001,0.4435397386550903,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6476991772651672,0.2476184517145156,1.1494741439819336,285.0218200683594,284.95001220703125,302.04998779296875,292.0190734863281,298.4899597167969,297.2040710449219,285.01617431640625,1.0,0.7297812104225159,0.3547661602497101,0.3547661602497101,1.0,1.0,-3.657132148742676,0.9698216319084167,2.6873104572296143,0.147780105471611,0.9137548804283142,0.9137548804283142,0.0,299.3114624023437,305.0,59172.9453125,0.0,4660.23046875,1.0,279.1968994140625,283.0549011230469,295.0367736816406,298.8576965332031,293.1499938964844,293.1499938964844,279.1499938964844,35341.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513570666313172,1.0,0.0,0.0,3.681180953979492,3.681205034255981,9.042064448294697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.65234375,0.0,1563.166015625,1895.4371337890625,0.0,3875.17919921875,0.9116358757019044,1.0,0.0,3.0,1.0,0.0
18199560,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7487873435020447,0.3878690302371979,0.3557935953140259,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.896584689617157,0.677849292755127,0.646497368812561,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8783767819404602,0.6382596492767334,0.4497095942497253,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7923345565795898,0.4615706205368042,0.4436903595924377,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6469037532806396,0.2475282251834869,1.149910807609558,284.9815368652344,284.95001220703125,302.04998779296875,292.054931640625,298.4863586425781,297.20074462890625,284.9811096191406,1.0,0.730696439743042,0.3544797301292419,0.3544797301292419,1.0,1.0,-3.6578774452209473,0.9691247940063475,2.6887526512146,0.1469750106334686,0.9126883149147034,0.9126883149147034,0.0,301.1048889160156,308.0,59431.6953125,0.0,4673.53076171875,1.0,279.1549072265625,283.0105895996094,295.0769348144531,298.8837280273437,293.1499938964844,293.1499938964844,278.8500061035156,35623.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953911304473877,1.0,0.0,0.0,3.68550181388855,3.685525894165039,9.063303423317848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.37890625,0.0,1570.181884765625,1895.4371337890625,0.0,3898.12890625,0.9129300713539124,1.0,0.0,3.0,1.0,0.0
18199620,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.7455027103424072,0.3861511945724487,0.3546297252178192,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8924543857574463,0.6753708124160767,0.6446355581283569,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8755521774291992,0.6385111808776855,0.4501864016056061,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7891648411750793,0.4606133103370666,0.4431922733783722,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.644382655620575,0.2468030452728271,1.1482977867126465,284.8182678222656,284.95001220703125,302.04998779296875,292.1279296875,298.4736633300781,297.1872253417969,284.81793212890625,1.0,0.7319945693016052,0.353906899690628,0.353906899690628,1.0,1.0,-3.652281045913696,0.96553772687912,2.686743259429932,0.1446626931428909,0.896876335144043,0.896876335144043,0.0,305.3973693847656,311.0,60728.6875,0.0,4684.57861328125,1.0,278.8569030761719,282.8135681152344,295.1532897949219,299.0614929199219,293.1499938964844,293.1499938964844,279.1499938964844,36510.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614282846450806,1.0,0.0,0.0,3.6693501472473145,3.669374465942383,8.984038117887394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.09375,0.0,1558.639892578125,1895.4371337890625,0.0,3965.30712890625,0.909891664981842,1.0,0.0,3.0,1.0,0.0
18199680,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.7455027103424072,0.3861511945724487,0.3546297252178192,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8924543857574463,0.6753708124160767,0.6446355581283569,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8755521774291992,0.6385111808776855,0.4501864016056061,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7891648411750793,0.4606133103370666,0.4431922733783722,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.644382655620575,0.2468030452728271,1.1482977867126465,284.8182678222656,284.95001220703125,302.04998779296875,292.1279296875,298.4736633300781,297.1872253417969,284.81793212890625,1.0,0.7319945693016052,0.353906899690628,0.353906899690628,1.0,1.0,-3.652281045913696,0.96553772687912,2.686743259429932,0.1446626931428909,0.896876335144043,0.896876335144043,0.0,305.3973693847656,311.0,60728.6875,0.0,4684.57861328125,1.0,278.8569030761719,282.8135681152344,295.1532897949219,299.0614929199219,293.1499938964844,293.1499938964844,279.1499938964844,36510.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614282846450806,1.0,0.0,0.0,3.6693501472473145,3.669374465942383,8.984038117887394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.09375,0.0,1558.639892578125,1895.4371337890625,0.0,3965.30712890625,0.909891664981842,1.0,0.0,3.0,1.0,0.0
18199740,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7433261275291443,0.3858236372470855,0.3539992272853851,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8895305395126343,0.6743902564048767,0.6432996392250061,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8739935755729675,0.6404262781143188,0.4511873722076416,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7870065569877625,0.460657000541687,0.4429718852043152,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.642550528049469,0.2465710341930389,1.1468042135238647,284.98590087890625,284.95001220703125,302.04998779296875,292.2020263671875,298.47052001953125,297.18634033203125,284.9868469238281,1.0,0.7331018447875977,0.3533340692520141,0.3533340692520141,1.0,1.0,-3.649040937423706,0.9626989364624025,2.686342000961304,0.1422506868839264,0.9062233567237854,0.9062233567237854,0.0,308.5170288085937,314.0,59494.23046875,0.0,4694.94482421875,1.0,279.1432800292969,283.0151062011719,295.1631774902344,298.9266052246094,293.1499938964844,293.1499938964844,278.8500061035156,35890.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502138495445251,1.0,0.0,0.0,3.670153856277466,3.670178174972534,8.987975093077694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.751953125,0.0,1554.8834228515625,1895.4371337890625,0.0,3864.888671875,0.9097535014152528,1.0,0.0,3.0,1.0,0.0
