time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199800,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7433261275291443,0.3858236372470855,0.3539992272853851,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8895305395126343,0.6743902564048767,0.6432996392250061,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8739935755729675,0.6404262781143188,0.4511873722076416,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7870065569877625,0.460657000541687,0.4429718852043152,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.642550528049469,0.2465710341930389,1.1468042135238647,284.98590087890625,284.95001220703125,302.04998779296875,292.2020263671875,298.47052001953125,297.18634033203125,284.9868469238281,1.0,0.7331018447875977,0.3533340692520141,0.3533340692520141,1.0,1.0,-3.649040937423706,0.9626989364624025,2.686342000961304,0.1422506868839264,0.9062233567237854,0.9062233567237854,0.0,308.5170288085937,314.0,59494.23046875,0.0,4694.94482421875,1.0,279.1432800292969,283.0151062011719,295.1631774902344,298.9266052246094,293.1499938964844,293.1499938964844,278.8500061035156,35890.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502138495445251,1.0,0.0,0.0,3.670153856277466,3.670178174972534,8.987975093077694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.751953125,0.0,1554.8834228515625,1895.4371337890625,0.0,3864.888671875,0.9097535014152528,1.0,0.0,3.0,1.0,0.0
18199860,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7415246367454529,0.3849201500415802,0.3536314368247986,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8870304226875305,0.6728001832962036,0.6423212885856628,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8727787137031555,0.6415224671363831,0.452348917722702,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7852547764778137,0.4603317081928253,0.4430546760559082,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.6411002278327942,0.2462061494588852,1.1464308500289917,284.8404541015625,284.95001220703125,302.04998779296875,292.2764892578125,298.464599609375,297.1808776855469,284.84033203125,1.0,0.7344079613685608,0.3528966605663299,0.3528966605663299,1.0,1.0,-3.64847993850708,0.9611009955406188,2.6873788833618164,0.1407947242259979,0.8926733136177063,0.8926733136177063,0.0,311.4762268066406,317.0,60787.66015625,0.0,4711.8056640625,1.0,278.85675048828125,282.83551025390625,295.2881774902344,299.1890869140625,293.1499938964844,293.1499938964844,279.1499938964844,36563.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556187391281128,1.0,0.0,0.0,3.6522178649902335,3.652241945266724,8.900340731088363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.310546875,0.0,1539.85791015625,1895.4371337890625,0.0,3913.43603515625,0.906122088432312,1.0,0.0,3.0,1.0,0.0
18199920,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7415246367454529,0.3849201500415802,0.3536314368247986,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8870304226875305,0.6728001832962036,0.6423212885856628,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8727787137031555,0.6415224671363831,0.452348917722702,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7852547764778137,0.4603317081928253,0.4430546760559082,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.6411002278327942,0.2462061494588852,1.1464308500289917,284.8404541015625,284.95001220703125,302.04998779296875,292.2764892578125,298.464599609375,297.1808776855469,284.84033203125,1.0,0.7344079613685608,0.3528966605663299,0.3528966605663299,1.0,1.0,-3.64847993850708,0.9611009955406188,2.6873788833618164,0.1407947242259979,0.8926733136177063,0.8926733136177063,0.0,311.4762268066406,317.0,60787.66015625,0.0,4711.8056640625,1.0,278.85675048828125,282.83551025390625,295.2881774902344,299.1890869140625,293.1499938964844,293.1499938964844,279.1499938964844,36563.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556187391281128,1.0,0.0,0.0,3.6522178649902335,3.652241945266724,8.900340731088363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.310546875,0.0,1539.85791015625,1895.4371337890625,0.0,3913.43603515625,0.906122088432312,1.0,0.0,3.0,1.0,0.0
18199980,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7399024963378906,0.3848838210105896,0.3533293306827545,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.884726881980896,0.6721665263175964,0.641391396522522,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8717690110206604,0.6436892151832581,0.4535797536373138,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7836645841598511,0.4606665074825287,0.443155974149704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6397655606269836,0.2462054342031479,1.1460283994674685,285.01055908203125,284.95001220703125,302.04998779296875,292.3505249023437,298.4645080566406,297.18316650390625,285.01153564453125,1.0,0.7356844544410706,0.3524592518806457,0.3524592518806457,1.0,1.0,-3.648102760314941,0.9595864415168762,2.688516139984131,0.1390923410654068,0.9037630558013916,0.9037630558013916,0.0,314.2209777832031,320.0,59607.97265625,0.0,4727.87451171875,1.0,279.1431579589844,283.0380859375,295.31201171875,299.0810546875,293.1499938964844,293.1499938964844,278.8500061035156,35825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448121786117554,1.0,0.0,0.0,3.6553955078125,3.65541934967041,8.915835110201442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3017578125,0.0,1537.8687744140625,1895.4371337890625,0.0,3816.10791015625,0.9064165353775024,1.0,0.0,3.0,1.0,0.0
18200040,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7399024963378906,0.3848838210105896,0.3533293306827545,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.884726881980896,0.6721665263175964,0.641391396522522,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8717690110206604,0.6436892151832581,0.4535797536373138,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7836645841598511,0.4606665074825287,0.443155974149704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6397655606269836,0.2462054342031479,1.1460283994674685,285.01055908203125,284.95001220703125,302.04998779296875,292.3505249023437,298.4645080566406,297.18316650390625,285.01153564453125,1.0,0.7356844544410706,0.3524592518806457,0.3524592518806457,1.0,1.0,-3.648102760314941,0.9595864415168762,2.688516139984131,0.1390923410654068,0.9037630558013916,0.9037630558013916,0.0,314.2209777832031,320.0,59607.97265625,0.0,4727.87451171875,1.0,279.1431579589844,283.0380859375,295.31201171875,299.0810546875,293.1499938964844,293.1499938964844,278.8500061035156,35825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448121786117554,1.0,0.0,0.0,3.6553955078125,3.65541934967041,8.915835110201442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3017578125,0.0,1537.8687744140625,1895.4371337890625,0.0,3816.10791015625,0.9064165353775024,1.0,0.0,3.0,1.0,0.0
18200100,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7394007444381714,0.3846904337406158,0.3534219264984131,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8839147686958313,0.6716666221618652,0.641231119632721,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.871582567691803,0.6445021629333496,0.4543982148170471,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7831843495368958,0.4607352316379547,0.4434418678283691,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6393691897392273,0.2461923658847808,1.1465991735458374,284.894775390625,284.95001220703125,302.04998779296875,292.3871459960937,298.46356201171875,297.1830139160156,284.8896179199219,1.0,0.7364810109138489,0.3522405624389648,0.3522405624389648,1.0,1.0,-3.6500418186187744,0.959482192993164,2.6905596256256104,0.1385560035705566,0.8963544964790344,0.8963544964790344,0.0,315.42498779296875,320.0,60793.38671875,0.0,4740.86279296875,1.0,278.8973999023437,282.8895874023437,295.4025573730469,299.33917236328125,293.1499938964844,293.1499938964844,278.8500061035156,36143.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491705894470216,1.0,0.0,0.0,3.653301239013672,3.653325319290161,8.905622053134721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9375,0.0,1537.92041015625,1895.4371337890625,0.0,3855.48681640625,0.9059240818023682,1.0,0.0,3.0,1.0,0.0
18200160,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.738298773765564,0.3840968608856201,0.3531001210212707,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8824355602264404,0.6707032322883606,0.640574038028717,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8707124590873718,0.6448456645011902,0.4548127353191376,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7821133732795715,0.4604643583297729,0.4433872401714325,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6385319232940674,0.2459731101989746,1.1463375091552734,284.8631286621094,284.95001220703125,302.04998779296875,292.4233703613281,298.45977783203125,297.1793212890625,284.8632202148437,1.0,0.7371474504470825,0.3519937694072723,0.3519937694072723,1.0,1.0,-3.648989200592041,0.9583660960197448,2.690623044967652,0.1377010196447372,0.8917713165283203,0.8917713165283203,0.0,317.156005859375,323.0,60948.453125,0.0,4748.67236328125,1.0,278.85528564453125,282.8555908203125,295.4388732910156,299.3515625,293.1499938964844,293.1499938964844,279.1499938964844,36457.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508463144302368,1.0,0.0,0.0,3.6417274475097656,3.641751527786255,8.849285109135963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.7255859375,0.0,1527.3980712890625,1895.4371337890625,0.0,3870.5830078125,0.9037075042724608,1.0,0.0,3.0,1.0,0.0
18200220,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7367015480995178,0.3840752243995666,0.3528210520744324,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8801512718200684,0.6700707077980042,0.6396645903587341,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8696820735931396,0.6469743847846985,0.4560244679450989,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7805476188659668,0.4608212411403656,0.4435268044471741,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6372668743133545,0.2460313737392425,1.1462758779525757,285.0311889648437,284.95001220703125,302.04998779296875,292.49432373046875,298.4595031738281,297.18170166015625,285.0321350097656,1.0,0.7385258078575134,0.3515002429485321,0.3515002429485321,1.0,1.0,-3.6490979194641113,0.9568186402320862,2.69227933883667,0.1358608305454254,0.9042328596115112,0.9042328596115112,0.0,320.0101623535156,326.0,59798.109375,0.0,4766.80078125,1.0,279.1424865722656,283.0555114746094,295.458984375,299.2426452636719,293.1499938964844,293.1499938964844,278.8500061035156,35693.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405925869941713,1.0,0.0,0.0,3.650069952011109,3.6500937938690186,8.8898752892419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5673828125,0.0,1530.9493408203125,1895.4371337890625,0.0,3777.83203125,0.9051281213760376,1.0,0.0,3.0,1.0,0.0
18200280,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7367015480995178,0.3840752243995666,0.3528210520744324,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8801512718200684,0.6700707077980042,0.6396645903587341,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8696820735931396,0.6469743847846985,0.4560244679450989,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7805476188659668,0.4608212411403656,0.4435268044471741,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6372668743133545,0.2460313737392425,1.1462758779525757,285.0311889648437,284.95001220703125,302.04998779296875,292.49432373046875,298.4595031738281,297.18170166015625,285.0321350097656,1.0,0.7385258078575134,0.3515002429485321,0.3515002429485321,1.0,1.0,-3.6490979194641113,0.9568186402320862,2.69227933883667,0.1358608305454254,0.9042328596115112,0.9042328596115112,0.0,320.0101623535156,326.0,59798.109375,0.0,4766.80078125,1.0,279.1424865722656,283.0555114746094,295.458984375,299.2426452636719,293.1499938964844,293.1499938964844,278.8500061035156,35693.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405925869941713,1.0,0.0,0.0,3.650069952011109,3.6500937938690186,8.8898752892419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5673828125,0.0,1530.9493408203125,1895.4371337890625,0.0,3777.83203125,0.9051281213760376,1.0,0.0,3.0,1.0,0.0
18200340,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.735082745552063,0.3832673728466034,0.352579802274704,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8778310418128967,0.6685574054718018,0.6388059258460999,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8685607314109802,0.6480408310890198,0.4571997821331024,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7789698243141174,0.4605919420719147,0.4437418580055237,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6360490322113037,0.2458157688379287,1.146713137626648,284.8828430175781,284.95001220703125,302.04998779296875,292.5625915527344,298.4546813964844,297.17791748046875,284.8825378417969,1.0,0.7400375008583069,0.3510066866874695,0.3510066866874695,1.0,1.0,-3.6499855518341056,0.955499231815338,2.694486379623413,0.1343720853328704,0.8934568166732788,0.8934568166732788,0.0,323.0672912597656,329.0,61155.03125,0.0,4788.37890625,1.0,278.8568115234375,282.8717956542969,295.5790100097656,299.5076904296875,293.1499938964844,293.1499938964844,279.1499938964844,36309.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469943046569824,1.0,0.0,0.0,3.6415669918060303,3.64159107208252,8.848505217429192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3046875,0.0,1526.1171875,1895.4371337890625,0.0,3835.844482421875,0.9035691618919371,1.0,0.0,3.0,1.0,0.0
18200400,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.735082745552063,0.3832673728466034,0.352579802274704,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8778310418128967,0.6685574054718018,0.6388059258460999,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8685607314109802,0.6480408310890198,0.4571997821331024,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7789698243141174,0.4605919420719147,0.4437418580055237,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6360490322113037,0.2458157688379287,1.146713137626648,284.8828430175781,284.95001220703125,302.04998779296875,292.5625915527344,298.4546813964844,297.17791748046875,284.8825378417969,1.0,0.7400375008583069,0.3510066866874695,0.3510066866874695,1.0,1.0,-3.6499855518341056,0.955499231815338,2.694486379623413,0.1343720853328704,0.8934568166732788,0.8934568166732788,0.0,323.0672912597656,329.0,61155.03125,0.0,4788.37890625,1.0,278.8568115234375,282.8717956542969,295.5790100097656,299.5076904296875,293.1499938964844,293.1499938964844,279.1499938964844,36309.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469943046569824,1.0,0.0,0.0,3.6415669918060303,3.64159107208252,8.848505217429192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3046875,0.0,1526.1171875,1895.4371337890625,0.0,3835.844482421875,0.9035691618919371,1.0,0.0,3.0,1.0,0.0
18200460,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7334887981414795,0.3832148909568786,0.3522838354110718,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8755491971969604,0.6678646206855774,0.6378545761108398,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8674979209899902,0.6500779390335083,0.4583576321601867,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7773997783660889,0.4609100222587585,0.443855881690979,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6348048448562622,0.2458742558956146,1.1466947793960571,285.0463256835937,284.95001220703125,302.04998779296875,292.6274719238281,298.454345703125,297.1799621582031,285.04705810546875,1.0,0.7414272427558899,0.3505496978759765,0.3505496978759765,1.0,1.0,-3.649980545043945,0.95402991771698,2.695950508117676,0.1326380223035812,0.9067065715789796,0.9067065715789796,0.0,325.9901733398437,332.0,60022.65625,0.0,4806.6162109375,1.0,279.14312744140625,283.06695556640625,295.59429931640625,299.39508056640625,293.1499938964844,293.1499938964844,278.8500061035156,35577.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372839331626892,1.0,0.0,0.0,3.6541593074798575,3.654183387756348,8.909806297197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4443359375,0.0,1534.6380615234375,1895.4371337890625,0.0,3747.719482421875,0.9059651494026184,1.0,0.0,3.0,1.0,0.0
18200520,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7334887981414795,0.3832148909568786,0.3522838354110718,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8755491971969604,0.6678646206855774,0.6378545761108398,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8674979209899902,0.6500779390335083,0.4583576321601867,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7773997783660889,0.4609100222587585,0.443855881690979,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6348048448562622,0.2458742558956146,1.1466947793960571,285.0463256835937,284.95001220703125,302.04998779296875,292.6274719238281,298.454345703125,297.1799621582031,285.04705810546875,1.0,0.7414272427558899,0.3505496978759765,0.3505496978759765,1.0,1.0,-3.649980545043945,0.95402991771698,2.695950508117676,0.1326380223035812,0.9067065715789796,0.9067065715789796,0.0,325.9901733398437,332.0,60022.65625,0.0,4806.6162109375,1.0,279.14312744140625,283.06695556640625,295.59429931640625,299.39508056640625,293.1499938964844,293.1499938964844,278.8500061035156,35577.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372839331626892,1.0,0.0,0.0,3.6541593074798575,3.654183387756348,8.909806297197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4443359375,0.0,1534.6380615234375,1895.4371337890625,0.0,3747.719482421875,0.9059651494026184,1.0,0.0,3.0,1.0,0.0
18200580,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7318676710128784,0.3823667764663696,0.352012038230896,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8732297420501709,0.6662789583206177,0.6369327306747437,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8663402199745178,0.6510301232337952,0.4594610035419464,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7758128643035889,0.4606272280216217,0.4440265297889709,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6335970163345337,0.2456453293561935,1.1470975875854492,284.8936767578125,284.95001220703125,302.04998779296875,292.688232421875,298.449462890625,297.1759338378906,284.89324951171875,1.0,0.7429218292236328,0.3500926792621612,0.3500926792621612,1.0,1.0,-3.6505744457244873,0.9527356624603271,2.69783878326416,0.1312425583600998,0.8964937925338745,0.8964937925338745,0.0,329.1009216308594,335.0,61392.80078125,0.0,4827.70361328125,1.0,278.8567810058594,282.8787536621094,295.7066955566406,299.6541748046875,293.1499938964844,293.1499938964844,279.1499938964844,36206.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441000819206238,1.0,0.0,0.0,3.649572134017944,3.6495962142944336,8.887450917427486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.060546875,0.0,1534.234375,1895.4371337890625,0.0,3809.658935546875,0.905283749103546,1.0,0.0,3.0,1.0,0.0
18200640,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7318676710128784,0.3823667764663696,0.352012038230896,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8732297420501709,0.6662789583206177,0.6369327306747437,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8663402199745178,0.6510301232337952,0.4594610035419464,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7758128643035889,0.4606272280216217,0.4440265297889709,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6335970163345337,0.2456453293561935,1.1470975875854492,284.8936767578125,284.95001220703125,302.04998779296875,292.688232421875,298.449462890625,297.1759338378906,284.89324951171875,1.0,0.7429218292236328,0.3500926792621612,0.3500926792621612,1.0,1.0,-3.6505744457244873,0.9527356624603271,2.69783878326416,0.1312425583600998,0.8964937925338745,0.8964937925338745,0.0,329.1009216308594,335.0,61392.80078125,0.0,4827.70361328125,1.0,278.8567810058594,282.8787536621094,295.7066955566406,299.6541748046875,293.1499938964844,293.1499938964844,279.1499938964844,36206.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441000819206238,1.0,0.0,0.0,3.649572134017944,3.6495962142944336,8.887450917427486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.060546875,0.0,1534.234375,1895.4371337890625,0.0,3809.658935546875,0.905283749103546,1.0,0.0,3.0,1.0,0.0
18200700,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7307730913162231,0.3821121454238891,0.351630836725235,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8717683553695679,0.6656620502471924,0.6361711025238037,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8654603362083435,0.651755690574646,0.459794282913208,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7747365236282349,0.4605855345726013,0.4438830912113189,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6327622532844543,0.2455573081970214,1.1466102600097656,285.0168762207031,284.95001220703125,302.04998779296875,292.7168273925781,298.4477844238281,297.1750793457031,285.02252197265625,1.0,0.7435299158096313,0.3498641550540924,0.3498641550540924,1.0,1.0,-3.648835897445679,0.9514669179916382,2.697368860244751,0.1302426904439926,0.9046661853790284,0.9046661853790284,0.0,330.8438415527344,335.0,60308.34765625,0.0,4833.6201171875,1.0,279.1024169921875,283.03302001953125,295.6837463378906,299.47088623046875,293.1499938964844,293.1499938964844,279.1499938964844,35836.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380977749824524,1.0,0.0,0.0,3.652342796325684,3.652366876602173,8.900950092538551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.2763671875,0.0,1534.5531005859375,1895.4371337890625,0.0,3755.134033203125,0.905894935131073,1.0,0.0,3.0,1.0,0.0
18200760,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7302496433258057,0.3822556734085083,0.3516630232334137,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8709326386451721,0.6654949188232422,0.6358953714370728,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8652212023735046,0.6529374718666077,0.460524708032608,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7742178440093994,0.4608780443668365,0.4440778791904449,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6323474049568176,0.2456796169281005,1.1469848155975342,285.0556335449219,284.95001220703125,302.04998779296875,292.744140625,298.4487609863281,297.1775207519531,285.0560302734375,1.0,0.744274377822876,0.3496472835540771,0.3496472835540771,1.0,1.0,-3.650099754333496,0.9511589407920836,2.698940753936768,0.1295097470283508,0.9102383255958556,0.9102383255958556,0.0,332.0776062011719,338.0,60250.62109375,0.0,4844.93701171875,1.0,279.1446228027344,283.0726318359375,295.7121887207031,299.5313720703125,293.1499938964844,293.1499938964844,278.8500061035156,35499.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348332285881042,1.0,0.0,0.0,3.664923429489136,3.664947509765625,8.96237509095954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.591796875,0.0,1546.07470703125,1895.4371337890625,0.0,3725.361572265625,0.9083166718482972,1.0,0.0,3.0,1.0,0.0
18200820,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7286375761032104,0.3813617825508117,0.3513564765453338,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8686401844024658,0.6638319492340088,0.6349077820777893,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8640505075454712,0.653765082359314,0.4615519344806671,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7726408839225769,0.4605335593223572,0.4441964626312256,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6311551928520203,0.2454280406236648,1.1473019123077393,284.89813232421875,284.95001220703125,302.04998779296875,292.7945251464844,298.4437561035156,297.1732177734375,284.8975830078125,1.0,0.7457225918769836,0.3492135107517242,0.3492135107517242,1.0,1.0,-3.650315523147583,0.9498221278190612,2.700493335723877,0.1281634122133255,0.9001240730285645,0.9001240730285645,0.0,335.19775390625,341.0,61621.890625,0.0,4865.0048828125,1.0,278.85675048828125,282.87969970703125,295.81500244140625,299.78143310546875,293.1499938964844,293.1499938964844,278.54998779296875,36147.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421032071113586,1.0,0.0,0.0,3.662461757659912,3.662485837936402,8.950338497015764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.9970703125,0.0,1548.18798828125,1895.4371337890625,0.0,3791.551513671875,0.9081236124038696,1.0,0.0,3.0,1.0,0.0
18200880,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7286375761032104,0.3813617825508117,0.3513564765453338,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8686401844024658,0.6638319492340088,0.6349077820777893,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8640505075454712,0.653765082359314,0.4615519344806671,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7726408839225769,0.4605335593223572,0.4441964626312256,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6311551928520203,0.2454280406236648,1.1473019123077393,284.89813232421875,284.95001220703125,302.04998779296875,292.7945251464844,298.4437561035156,297.1732177734375,284.8975830078125,1.0,0.7457225918769836,0.3492135107517242,0.3492135107517242,1.0,1.0,-3.650315523147583,0.9498221278190612,2.700493335723877,0.1281634122133255,0.9001240730285645,0.9001240730285645,0.0,335.19775390625,341.0,61621.890625,0.0,4865.0048828125,1.0,278.85675048828125,282.87969970703125,295.81500244140625,299.78143310546875,293.1499938964844,293.1499938964844,278.54998779296875,36147.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421032071113586,1.0,0.0,0.0,3.662461757659912,3.662485837936402,8.950338497015764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.9970703125,0.0,1548.18798828125,1895.4371337890625,0.0,3791.551513671875,0.9081236124038696,1.0,0.0,3.0,1.0,0.0
18200940,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.7265768647193909,0.3799716234207153,0.3504205644130707,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8660206198692322,0.661722719669342,0.6333058476448059,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8622366189956665,0.6534863114356995,0.46163210272789,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.7706195712089539,0.4595996141433716,0.4436363875865936,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.6295928359031677,0.2447952777147293,1.1456847190856934,284.7481994628906,284.95001220703125,302.04998779296875,292.8276672363281,298.4349365234375,297.16363525390625,284.746826171875,1.0,0.746414840221405,0.3488938510417938,0.3488938510417938,1.0,1.0,-3.644746780395508,0.9470760822296144,2.6976706981658936,0.1266715973615646,0.8834561109542847,0.8834561109542847,0.0,338.1846618652344,341.0,62755.02734375,0.0,4867.66845703125,1.0,278.5697326660156,282.6987609863281,295.864501953125,299.943115234375,293.1499938964844,293.1499938964844,278.54998779296875,36967.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948858678340912,1.0,0.0,0.0,3.6363601684570312,3.636384248733521,8.823219559417339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.763671875,0.0,1525.26025390625,1895.4371337890625,0.0,3852.674560546875,0.9027555584907532,1.0,0.0,3.0,1.0,0.0
18201000,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.7257379293441772,0.3794618546962738,0.3499852120876312,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8649780750274658,0.660934567451477,0.6325951814651489,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8614824414253235,0.6533713340759277,0.461561769247055,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.769792377948761,0.4592266082763672,0.4433255493640899,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.6289393305778503,0.2445274591445922,1.144736886024475,284.7442321777344,284.95001220703125,302.04998779296875,292.838623046875,298.4316711425781,297.1601257324219,284.744140625,1.0,0.7465695738792419,0.3487797677516937,0.3487797677516937,1.0,1.0,-3.641769170761109,0.945793092250824,2.69597601890564,0.1260315328836441,0.8795998692512512,0.8795998692512512,0.0,339.2977600097656,344.0,62711.22265625,0.0,4866.07763671875,1.0,278.5581970214844,282.6955261230469,295.86212158203125,299.917724609375,293.1499938964844,293.1499938964844,278.8500061035156,37120.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949030339717865,1.0,0.0,0.0,3.6231400966644287,3.623163938522339,8.759181469031319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0419921875,0.0,1511.81494140625,1895.4371337890625,0.0,3854.222412109375,0.8999905586242676,1.0,0.0,3.0,1.0,0.0
18201060,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7238392233848572,0.3789874613285064,0.3492211401462555,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8624246716499329,0.6596011519432068,0.6309251189231873,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8600760698318481,0.6547431349754333,0.4621677696704864,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7678965330123901,0.4590056240558624,0.4428426027297973,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6273664236068726,0.2442012131214141,1.1427422761917114,284.9188842773437,284.95001220703125,302.04998779296875,292.875732421875,298.42938232421875,297.1595764160156,284.9200744628906,1.0,0.7473399639129639,0.3484032452106476,0.3484032452106476,1.0,1.0,-3.636572360992432,0.9429877400398254,2.693584680557251,0.124086283147335,0.884698212146759,0.884698212146759,0.0,342.2156982421875,347.0,61315.19140625,0.0,4869.384765625,1.0,278.84283447265625,282.90631103515625,295.8419189453125,299.740966796875,293.1499938964844,293.1499938964844,279.1499938964844,36423.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389740228652954,1.0,0.0,0.0,3.603548288345337,3.603572130203247,8.664709412187221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5859375,0.0,1485.22998046875,1895.4371337890625,0.0,3763.111328125,0.8952494263648987,1.0,0.0,3.0,1.0,0.0
18201120,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7238392233848572,0.3789874613285064,0.3492211401462555,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8624246716499329,0.6596011519432068,0.6309251189231873,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8600760698318481,0.6547431349754333,0.4621677696704864,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7678965330123901,0.4590056240558624,0.4428426027297973,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6273664236068726,0.2442012131214141,1.1427422761917114,284.9188842773437,284.95001220703125,302.04998779296875,292.875732421875,298.42938232421875,297.1595764160156,284.9200744628906,1.0,0.7473399639129639,0.3484032452106476,0.3484032452106476,1.0,1.0,-3.636572360992432,0.9429877400398254,2.693584680557251,0.124086283147335,0.884698212146759,0.884698212146759,0.0,342.2156982421875,347.0,61315.19140625,0.0,4869.384765625,1.0,278.84283447265625,282.90631103515625,295.8419189453125,299.740966796875,293.1499938964844,293.1499938964844,279.1499938964844,36423.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389740228652954,1.0,0.0,0.0,3.603548288345337,3.603572130203247,8.664709412187221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5859375,0.0,1485.22998046875,1895.4371337890625,0.0,3763.111328125,0.8952494263648987,1.0,0.0,3.0,1.0,0.0
18201180,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.723530113697052,0.3797087073326111,0.3497231006622314,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8615871667861938,0.6597322225570679,0.6308451890945435,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8603639602661133,0.6574886441230774,0.4639390707015991,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7675909996032715,0.4599387049674988,0.4435609877109527,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.6271023154258728,0.2446911036968231,1.1444168090820312,285.09234619140625,284.95001220703125,302.04998779296875,292.9051513671875,298.4354858398437,297.1694641113281,285.093017578125,1.0,0.7488224506378174,0.3480267226696014,0.3480267226696014,1.0,1.0,-3.6420798301696777,0.9434731602668762,2.6986067295074463,0.1231275647878646,0.9015567302703856,0.9015567302703856,0.0,343.90802001953125,350.0,60179.0078125,0.0,4895.703125,1.0,279.1425170898437,283.1111145019531,295.8688049316406,299.6804504394531,293.1499938964844,293.1499938964844,278.8500061035156,35422.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92931067943573,1.0,0.0,0.0,3.622629404067993,3.622653007507324,8.756712759350194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1357421875,0.0,1498.642578125,1895.4371337890625,0.0,3674.8212890625,0.8988186717033386,1.0,0.0,3.0,1.0,0.0
18201240,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.723530113697052,0.3797087073326111,0.3497231006622314,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8615871667861938,0.6597322225570679,0.6308451890945435,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8603639602661133,0.6574886441230774,0.4639390707015991,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7675909996032715,0.4599387049674988,0.4435609877109527,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.6271023154258728,0.2446911036968231,1.1444168090820312,285.09234619140625,284.95001220703125,302.04998779296875,292.9051513671875,298.4354858398437,297.1694641113281,285.093017578125,1.0,0.7488224506378174,0.3480267226696014,0.3480267226696014,1.0,1.0,-3.6420798301696777,0.9434731602668762,2.6986067295074463,0.1231275647878646,0.9015567302703856,0.9015567302703856,0.0,343.90802001953125,350.0,60179.0078125,0.0,4895.703125,1.0,279.1425170898437,283.1111145019531,295.8688049316406,299.6804504394531,293.1499938964844,293.1499938964844,278.8500061035156,35422.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92931067943573,1.0,0.0,0.0,3.622629404067993,3.622653007507324,8.756712759350194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1357421875,0.0,1498.642578125,1895.4371337890625,0.0,3674.8212890625,0.8988186717033386,1.0,0.0,3.0,1.0,0.0
18201300,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7232929468154907,0.3796446621417999,0.3499848544597626,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8610753417015076,0.6593398451805115,0.6308469176292419,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8603731393814087,0.6582654118537903,0.4647907316684723,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.767377495765686,0.4601112604141235,0.4439913034439087,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.626979649066925,0.2448280304670334,1.145763874053955,284.9718933105469,284.95001220703125,302.04998779296875,292.916748046875,298.4360046386719,297.1710205078125,284.9662780761719,1.0,0.7497373819351196,0.3478384613990783,0.3478384613990783,1.0,1.0,-3.645567417144776,0.943933129310608,2.701634168624878,0.1228532791137695,0.8964910507202148,0.8964910507202148,0.0,345.0066833496094,350.0,61391.1796875,0.0,4912.55419921875,1.0,278.8980407714844,282.9574279785156,295.9418334960937,299.9312438964844,293.1499938964844,293.1499938964844,278.8500061035156,35702.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350723624229432,1.0,0.0,0.0,3.6290345191955566,3.629058361053467,8.787705496615672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.01953125,0.0,1507.754150390625,1895.4371337890625,0.0,3727.545166015625,0.9001973867416382,1.0,0.0,3.0,1.0,0.0
18201360,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7223634719848633,0.3790841400623321,0.3497352302074432,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8598355650901794,0.6583811640739441,0.6302419900894165,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8596172332763672,0.6584481000900269,0.4651357233524322,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7665046453475952,0.4598579406738281,0.4439929127693176,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6263596415519714,0.2447048723697662,1.1460500955581665,284.9326477050781,284.95001220703125,302.04998779296875,292.9261779785156,298.43316650390625,297.1684265136719,284.9322509765625,1.0,0.7504960894584656,0.3476283252239227,0.3476283252239227,1.0,1.0,-3.645308971405029,0.9431771636009216,2.702131748199463,0.1222204864025116,0.8938456177711487,0.8938456177711487,0.0,346.7657165527344,353.0,61572.359375,0.0,4922.75927734375,1.0,278.8554077148437,282.9152526855469,295.9546203613281,299.92584228515625,293.1499938964844,293.1499938964844,279.1499938964844,36002.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938216507434845,1.0,0.0,0.0,3.626081943511963,3.626105785369873,8.773411650508933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1123046875,0.0,1506.738525390625,1895.4371337890625,0.0,3756.21533203125,0.8998923897743225,1.0,0.0,3.0,1.0,0.0
18201420,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7208156585693359,0.3789487481117248,0.3494110405445099,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8577027320861816,0.6575384736061096,0.6292093992233276,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8585053086280823,0.6601054072380066,0.4660584926605224,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7650368809700012,0.4600834548473358,0.4440675675868988,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6252795457839966,0.2448340356349945,1.1465239524841309,285.0829467773437,284.95001220703125,302.04998779296875,292.9380187988281,298.4329833984375,297.1705627441406,285.0834350585937,1.0,0.7519534826278687,0.3472081124782562,0.3472081124782562,1.0,1.0,-3.6454360485076895,0.941864848136902,2.703571319580078,0.1206856966018676,0.9092094898223876,0.9092094898223876,0.0,349.85595703125,356.0,60433.74609375,0.0,4942.3935546875,1.0,279.14141845703125,283.0972900390625,295.9190979003906,299.7657165527344,293.1499938964844,293.1499938964844,278.8500061035156,35300.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312768578529358,1.0,0.0,0.0,3.6496775150299072,3.6497013568878174,8.887963645065611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.6416015625,0.0,1527.577392578125,1895.4371337890625,0.0,3692.839599609375,0.904742419719696,1.0,0.0,3.0,1.0,0.0
18201480,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7208156585693359,0.3789487481117248,0.3494110405445099,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8577027320861816,0.6575384736061096,0.6292093992233276,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8585053086280823,0.6601054072380066,0.4660584926605224,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7650368809700012,0.4600834548473358,0.4440675675868988,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6252795457839966,0.2448340356349945,1.1465239524841309,285.0829467773437,284.95001220703125,302.04998779296875,292.9380187988281,298.4329833984375,297.1705627441406,285.0834350585937,1.0,0.7519534826278687,0.3472081124782562,0.3472081124782562,1.0,1.0,-3.6454360485076895,0.941864848136902,2.703571319580078,0.1206856966018676,0.9092094898223876,0.9092094898223876,0.0,349.85595703125,356.0,60433.74609375,0.0,4942.3935546875,1.0,279.14141845703125,283.0972900390625,295.9190979003906,299.7657165527344,293.1499938964844,293.1499938964844,278.8500061035156,35300.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312768578529358,1.0,0.0,0.0,3.6496775150299072,3.6497013568878174,8.887963645065611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.6416015625,0.0,1527.577392578125,1895.4371337890625,0.0,3692.839599609375,0.904742419719696,1.0,0.0,3.0,1.0,0.0
18201540,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7191218733787537,0.377930223941803,0.3490079939365387,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8554308414459229,0.655692458152771,0.6280693411827087,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8572054505348206,0.6605506539344788,0.4668407738208771,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7634425163269043,0.4595943391323089,0.4440755248069763,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6241189241409302,0.2445838749408722,1.1469664573669434,284.9184875488281,284.95001220703125,302.04998779296875,292.9400329589844,298.4275207519531,297.1657409667969,284.9176025390625,1.0,0.7534074783325195,0.3467878699302673,0.3467878699302673,1.0,1.0,-3.645076513290405,0.9403911232948304,2.7046852111816406,0.1193974241614341,0.9002968072891235,0.9002968072891235,0.0,353.18023681640625,359.0,61753.2578125,0.0,4962.048828125,1.0,278.8567199707031,282.8984069824219,295.9703063964844,299.96173095703125,293.1499938964844,293.1499938964844,278.54998779296875,35972.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403879046440125,1.0,0.0,0.0,3.653910398483277,3.6539344787597656,8.908592690204387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8056640625,0.0,1537.3177490234375,1895.4371337890625,0.0,3775.971435546875,0.90608149766922,1.0,0.0,3.0,1.0,0.0
18201600,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7191218733787537,0.377930223941803,0.3490079939365387,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8554308414459229,0.655692458152771,0.6280693411827087,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8572054505348206,0.6605506539344788,0.4668407738208771,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7634425163269043,0.4595943391323089,0.4440755248069763,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6241189241409302,0.2445838749408722,1.1469664573669434,284.9184875488281,284.95001220703125,302.04998779296875,292.9400329589844,298.4275207519531,297.1657409667969,284.9176025390625,1.0,0.7534074783325195,0.3467878699302673,0.3467878699302673,1.0,1.0,-3.645076513290405,0.9403911232948304,2.7046852111816406,0.1193974241614341,0.9002968072891235,0.9002968072891235,0.0,353.18023681640625,359.0,61753.2578125,0.0,4962.048828125,1.0,278.8567199707031,282.8984069824219,295.9703063964844,299.96173095703125,293.1499938964844,293.1499938964844,278.54998779296875,35972.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403879046440125,1.0,0.0,0.0,3.653910398483277,3.6539344787597656,8.908592690204387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8056640625,0.0,1537.3177490234375,1895.4371337890625,0.0,3775.971435546875,0.90608149766922,1.0,0.0,3.0,1.0,0.0
