time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201660,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.7161277532577515,0.37587970495224,0.3475203216075897,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8518964052200317,0.6525753736495972,0.6255714297294617,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8545863628387451,0.6596978306770325,0.4665551483631134,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.7606503963470459,0.4580940902233124,0.4430446624755859,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.6219350695610046,0.2436378449201584,1.1442936658859253,284.7536926269531,284.95001220703125,302.04998779296875,292.9349975585937,298.4151916503906,297.1522216796875,284.7533874511719,1.0,0.7541927099227905,0.3464074432849884,0.3464074432849884,1.0,1.0,-3.635490894317627,0.9362218976020812,2.6992690563201904,0.1174271926283836,0.8800731897354126,0.8800731897354126,0.0,357.4341735839844,362.0,62790.1484375,0.0,4960.83056640625,1.0,278.5572814941406,282.7043762207031,295.9662780761719,300.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,37005.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489487409591676,1.0,0.0,0.0,3.619446039199829,3.6194698810577393,8.741329793338082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.162109375,0.0,1506.8978271484375,1895.4371337890625,0.0,3853.486328125,0.8990793824195862,1.0,0.0,3.0,1.0,0.0
18201720,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.7161277532577515,0.37587970495224,0.3475203216075897,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8518964052200317,0.6525753736495972,0.6255714297294617,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8545863628387451,0.6596978306770325,0.4665551483631134,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.7606503963470459,0.4580940902233124,0.4430446624755859,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.6219350695610046,0.2436378449201584,1.1442936658859253,284.7536926269531,284.95001220703125,302.04998779296875,292.9349975585937,298.4151916503906,297.1522216796875,284.7533874511719,1.0,0.7541927099227905,0.3464074432849884,0.3464074432849884,1.0,1.0,-3.635490894317627,0.9362218976020812,2.6992690563201904,0.1174271926283836,0.8800731897354126,0.8800731897354126,0.0,357.4341735839844,362.0,62790.1484375,0.0,4960.83056640625,1.0,278.5572814941406,282.7043762207031,295.9662780761719,300.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,37005.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489487409591676,1.0,0.0,0.0,3.619446039199829,3.6194698810577393,8.741329793338082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.162109375,0.0,1506.8978271484375,1895.4371337890625,0.0,3853.486328125,0.8990793824195862,1.0,0.0,3.0,1.0,0.0
18201780,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7140886187553406,0.3752424418926239,0.3466154634952545,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8493838310241699,0.6510003209114075,0.6236834526062012,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8530616164207458,0.6606337428092957,0.4668532013893127,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7587394118309021,0.4576651453971863,0.44237220287323,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6203296780586243,0.2432442754507064,1.142035722732544,284.9202575683594,284.95001220703125,302.04998779296875,292.9263916015625,298.4118347167969,297.15045166015625,284.9211730957031,1.0,0.7548446655273438,0.3460270166397095,0.3460270166397095,1.0,1.0,-3.6289470195770255,0.9330027103424072,2.695944309234619,0.1154345273971557,0.8849945068359375,0.8849945068359375,0.0,360.453857421875,350.0,61320.2890625,0.0,4960.73486328125,1.0,278.8428039550781,282.9085388183594,295.89910888671875,299.8130798339844,293.1499938964844,293.1499938964844,279.1499938964844,36365.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401940703392028,1.0,0.0,0.0,3.602290391921997,3.602313995361328,8.658661272420431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3212890625,0.0,1483.4339599609375,1895.4371337890625,0.0,3774.20947265625,0.8949177861213684,1.0,0.0,3.0,1.0,0.0
18201840,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7140886187553406,0.3752424418926239,0.3466154634952545,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8493838310241699,0.6510003209114075,0.6236834526062012,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8530616164207458,0.6606337428092957,0.4668532013893127,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7587394118309021,0.4576651453971863,0.44237220287323,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6203296780586243,0.2432442754507064,1.142035722732544,284.9202575683594,284.95001220703125,302.04998779296875,292.9263916015625,298.4118347167969,297.15045166015625,284.9211730957031,1.0,0.7548446655273438,0.3460270166397095,0.3460270166397095,1.0,1.0,-3.6289470195770255,0.9330027103424072,2.695944309234619,0.1154345273971557,0.8849945068359375,0.8849945068359375,0.0,360.453857421875,350.0,61320.2890625,0.0,4960.73486328125,1.0,278.8428039550781,282.9085388183594,295.89910888671875,299.8130798339844,293.1499938964844,293.1499938964844,279.1499938964844,36365.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401940703392028,1.0,0.0,0.0,3.602290391921997,3.602313995361328,8.658661272420431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3212890625,0.0,1483.4339599609375,1895.4371337890625,0.0,3774.20947265625,0.8949177861213684,1.0,0.0,3.0,1.0,0.0
18201900,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7148754596710205,0.3754259049892425,0.3465541899204254,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8501570224761963,0.6508163809776306,0.6232415437698364,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8543621301651001,0.6617037653923035,0.467392235994339,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7596273422241211,0.4579219818115234,0.4423844516277313,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6209779381752014,0.2433701455593109,1.1417315006256104,285.0498962402344,284.95001220703125,302.04998779296875,292.9208374023437,298.4136047363281,297.1539611816406,285.0555725097656,1.0,0.7536840438842773,0.3458368182182312,0.3458368182182312,1.0,1.0,-3.6286370754241934,0.932295858860016,2.6963412761688232,0.1147636249661445,0.8946388363838196,0.8946388363838196,0.0,358.5029296875,350.0,60171.4296875,0.0,4947.7578125,1.0,279.0989685058594,283.070068359375,295.8701171875,299.6470947265625,293.1499938964844,293.1499938964844,279.1499938964844,35830.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338974356651306,1.0,0.0,0.0,3.6066291332244873,3.6066527366638175,8.679531333655177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.5068359375,0.0,1484.193603515625,1895.4371337890625,0.0,3716.81298828125,0.8957071900367737,1.0,0.0,3.0,1.0,0.0
18201960,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7165489196777344,0.3758033215999603,0.3467027842998504,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8519476652145386,0.650875449180603,0.6230806708335876,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8566949963569641,0.6629843711853027,0.4681331515312195,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7614515423774719,0.4583880007266998,0.4426091611385345,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.6223763227462769,0.243670642375946,1.1420772075653076,285.0857238769531,284.95001220703125,302.04998779296875,292.9145202636719,298.4172058105469,297.1593933105469,285.0859069824219,1.0,0.752170979976654,0.3457193970680237,0.3457193970680237,1.0,1.0,-3.6301965713500977,0.9323792457580566,2.697817325592041,0.1144429445266723,0.9010889530181884,0.9010889530181884,0.0,354.9056396484375,338.0,60072.5703125,0.0,4929.94775390625,1.0,279.1435241699219,283.1073913574219,295.8819274902344,299.7005615234375,293.1499938964844,293.1499938964844,279.45001220703125,35423.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931480348110199,1.0,0.0,0.0,3.6213626861572266,3.6213862895965576,8.750590154704696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6435546875,0.0,1497.259765625,1895.4371337890625,0.0,3694.702880859375,0.8985269665718079,1.0,0.0,3.0,1.0,0.0
18202020,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.7210683226585388,0.3768492639064789,0.3471938073635101,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.857036828994751,0.6513494253158569,0.6230406165122986,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.8628719449043274,0.6658186316490173,0.4697535336017608,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.7665122747421265,0.4596469700336456,0.4433129131793976,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.6262995600700378,0.2445894628763198,1.14391028881073,285.2330322265625,284.95001220703125,302.04998779296875,292.899658203125,298.4256591796875,297.17169189453125,285.2328491210937,1.0,0.7484255433082581,0.3454845547676086,0.3454845547676086,1.0,1.0,-3.6357367038726807,0.9333171248435974,2.7024197578430176,0.1140845790505409,0.9264286756515504,0.9264286756515504,0.0,345.4691162109375,326.0,59048.80078125,0.0,4887.29345703125,1.0,279.44287109375,283.2843933105469,295.8752136230469,299.625,293.1499938964844,293.1499938964844,279.1499938964844,34544.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245961904525756,1.0,0.0,0.0,3.6738672256469727,3.673891067504883,9.006171239889227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6259765625,0.0,1548.9263916015625,1895.4371337890625,0.0,3631.51318359375,0.9096704721450806,1.0,0.0,3.0,1.0,0.0
18202080,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.7210683226585388,0.3768492639064789,0.3471938073635101,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.857036828994751,0.6513494253158569,0.6230406165122986,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.8628719449043274,0.6658186316490173,0.4697535336017608,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.7665122747421265,0.4596469700336456,0.4433129131793976,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.6262995600700378,0.2445894628763198,1.14391028881073,285.2330322265625,284.95001220703125,302.04998779296875,292.899658203125,298.4256591796875,297.17169189453125,285.2328491210937,1.0,0.7484255433082581,0.3454845547676086,0.3454845547676086,1.0,1.0,-3.6357367038726807,0.9333171248435974,2.7024197578430176,0.1140845790505409,0.9264286756515504,0.9264286756515504,0.0,345.4691162109375,326.0,59048.80078125,0.0,4887.29345703125,1.0,279.44287109375,283.2843933105469,295.8752136230469,299.625,293.1499938964844,293.1499938964844,279.1499938964844,34544.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245961904525756,1.0,0.0,0.0,3.6738672256469727,3.673891067504883,9.006171239889227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6259765625,0.0,1548.9263916015625,1895.4371337890625,0.0,3631.51318359375,0.9096704721450806,1.0,0.0,3.0,1.0,0.0
18202140,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7251863479614258,0.3762893974781036,0.3468311727046966,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8620297312736511,0.6500089168548584,0.6220020651817322,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8688729405403137,0.6665180921554565,0.4704477190971374,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7715099453926086,0.4596084952354431,0.4433378577232361,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.63018798828125,0.2448451817035675,1.1444461345672607,285.0469665527344,284.95001220703125,302.04998779296875,292.882080078125,298.4242553710937,297.1712646484375,285.0453491210937,1.0,0.7437730431556702,0.3452497124671936,0.3452497124671936,1.0,1.0,-3.635579824447632,0.9325010180473328,2.7030787467956543,0.1135253310203552,0.9253584146499634,0.9253584146499634,0.0,335.6505126953125,314.0,60535.4765625,0.0,4825.8525390625,1.0,279.15643310546875,283.0609130859375,295.9201354980469,299.8345642089844,293.1499938964844,293.1499938964844,278.8500061035156,35137.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357624650001526,1.0,0.0,0.0,3.70918869972229,3.7092130184173584,9.180178608403368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.169921875,0.0,1593.4659423828125,1895.4371337890625,0.0,3733.844482421875,0.9179008603096008,1.0,0.0,3.0,1.0,0.0
18202200,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7251863479614258,0.3762893974781036,0.3468311727046966,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8620297312736511,0.6500089168548584,0.6220020651817322,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8688729405403137,0.6665180921554565,0.4704477190971374,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7715099453926086,0.4596084952354431,0.4433378577232361,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.63018798828125,0.2448451817035675,1.1444461345672607,285.0469665527344,284.95001220703125,302.04998779296875,292.882080078125,298.4242553710937,297.1712646484375,285.0453491210937,1.0,0.7437730431556702,0.3452497124671936,0.3452497124671936,1.0,1.0,-3.635579824447632,0.9325010180473328,2.7030787467956543,0.1135253310203552,0.9253584146499634,0.9253584146499634,0.0,335.6505126953125,314.0,60535.4765625,0.0,4825.8525390625,1.0,279.15643310546875,283.0609130859375,295.9201354980469,299.8345642089844,293.1499938964844,293.1499938964844,278.8500061035156,35137.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357624650001526,1.0,0.0,0.0,3.70918869972229,3.7092130184173584,9.180178608403368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.169921875,0.0,1593.4659423828125,1895.4371337890625,0.0,3733.844482421875,0.9179008603096008,1.0,0.0,3.0,1.0,0.0
18202260,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7280663847923279,0.3743912279605865,0.3450219333171844,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.865900456905365,0.647031307220459,0.619167685508728,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.873721182346344,0.6655460000038147,0.4697351157665252,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7754244208335876,0.4582609534263611,0.4419728219509125,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6331350803375244,0.2442128509283065,1.140828013420105,284.85528564453125,284.95001220703125,302.04998779296875,292.86199951171875,298.4126892089844,297.15924072265625,284.85406494140625,1.0,0.7378146052360535,0.3448372781276703,0.3448372781276703,1.0,1.0,-3.623152732849121,0.9273909330368042,2.6957619190216064,0.1113304421305656,0.9110202193260192,0.9110202193260192,0.0,326.2193603515625,302.0,61732.11328125,0.0,4732.2041015625,1.0,278.8567199707031,282.8378295898437,295.9013977050781,299.9109191894531,293.1499938964844,293.1499938964844,278.54998779296875,36102.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460474848747252,1.0,0.0,0.0,3.708521842956543,3.7085464000701904,9.176878279504308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1904296875,0.0,1600.03759765625,1895.4371337890625,0.0,3827.2861328125,0.918366014957428,1.0,0.0,3.0,1.0,0.0
18202320,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7280663847923279,0.3743912279605865,0.3450219333171844,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.865900456905365,0.647031307220459,0.619167685508728,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.873721182346344,0.6655460000038147,0.4697351157665252,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7754244208335876,0.4582609534263611,0.4419728219509125,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6331350803375244,0.2442128509283065,1.140828013420105,284.85528564453125,284.95001220703125,302.04998779296875,292.86199951171875,298.4126892089844,297.15924072265625,284.85406494140625,1.0,0.7378146052360535,0.3448372781276703,0.3448372781276703,1.0,1.0,-3.623152732849121,0.9273909330368042,2.6957619190216064,0.1113304421305656,0.9110202193260192,0.9110202193260192,0.0,326.2193603515625,302.0,61732.11328125,0.0,4732.2041015625,1.0,278.8567199707031,282.8378295898437,295.9013977050781,299.9109191894531,293.1499938964844,293.1499938964844,278.54998779296875,36102.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460474848747252,1.0,0.0,0.0,3.708521842956543,3.7085464000701904,9.176878279504308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1904296875,0.0,1600.03759765625,1895.4371337890625,0.0,3827.2861328125,0.918366014957428,1.0,0.0,3.0,1.0,0.0
18202380,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.7308586835861206,0.3720771372318268,0.3426778614521026,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8697824478149414,0.6434271335601807,0.6155471205711365,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8786226511001587,0.6639649868011475,0.4684578478336334,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.7792782187461853,0.456352174282074,0.4399231076240539,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.635890543460846,0.2431124299764633,1.1346290111541748,284.6837158203125,284.95001220703125,302.04998779296875,292.8397827148437,298.398681640625,297.14459228515625,284.683349609375,1.0,0.7308443188667297,0.344424843788147,0.344424843788147,1.0,1.0,-3.604521989822388,0.920377790927887,2.684144258499145,0.1085414737462997,0.8858253359794617,0.8858253359794617,0.0,316.2581481933594,290.0,62591.78125,0.0,4618.658203125,1.0,278.55694580078125,282.6408996582031,295.86846923828125,299.9396057128906,293.1499938964844,293.1499938964844,278.8500061035156,37297.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537547826766968,1.0,0.0,0.0,3.6636366844177246,3.663661003112793,8.95608195605746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.63671875,0.0,1558.1351318359375,1895.4371337890625,0.0,3896.724609375,0.9091230034828186,1.0,0.0,3.0,1.0,0.0
18202440,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.7308586835861206,0.3720771372318268,0.3426778614521026,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8697824478149414,0.6434271335601807,0.6155471205711365,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8786226511001587,0.6639649868011475,0.4684578478336334,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.7792782187461853,0.456352174282074,0.4399231076240539,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.635890543460846,0.2431124299764633,1.1346290111541748,284.6837158203125,284.95001220703125,302.04998779296875,292.8397827148437,298.398681640625,297.14459228515625,284.683349609375,1.0,0.7308443188667297,0.344424843788147,0.344424843788147,1.0,1.0,-3.604521989822388,0.920377790927887,2.684144258499145,0.1085414737462997,0.8858253359794617,0.8858253359794617,0.0,316.2581481933594,290.0,62591.78125,0.0,4618.658203125,1.0,278.55694580078125,282.6408996582031,295.86846923828125,299.9396057128906,293.1499938964844,293.1499938964844,278.8500061035156,37297.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537547826766968,1.0,0.0,0.0,3.6636366844177246,3.663661003112793,8.95608195605746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.63671875,0.0,1558.1351318359375,1895.4371337890625,0.0,3896.724609375,0.9091230034828186,1.0,0.0,3.0,1.0,0.0
18202500,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.7326887249946594,0.3714935481548309,0.3416478931903839,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8722410798072815,0.642243504524231,0.6138691306114197,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8816301226615906,0.6639080047607422,0.467950701713562,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7816563844680786,0.455827534198761,0.4389614760875702,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.6375702023506165,0.242775946855545,1.131462335586548,284.8111877441406,284.95001220703125,302.04998779296875,292.8279113769531,298.3948974609375,297.1414489746094,284.8171691894531,1.0,0.7271742224693298,0.3442186415195465,0.3442186415195465,1.0,1.0,-3.5956780910491943,0.917022705078125,2.6786553859710693,0.107057087123394,0.8873435854911804,0.8873435854911804,0.0,310.7401733398437,290.0,61247.75390625,0.0,4560.3017578125,1.0,278.80255126953125,282.80419921875,295.7977600097656,299.6807556152344,293.1499938964844,293.1499938964844,278.8500061035156,37043.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476101994514464,1.0,0.0,0.0,3.642697095870972,3.642721176147461,8.853997428559524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.869140625,0.0,1532.8507080078125,1895.4371337890625,0.0,3841.407470703125,0.904567003250122,1.0,0.0,3.0,1.0,0.0
18202560,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7354390025138855,0.3714345395565033,0.3411749899387359,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8757441639900208,0.6416701078414917,0.6128567457199097,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8857447504997253,0.6645125150680542,0.4680058360099792,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7849858999252319,0.4557746350765228,0.438485711812973,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.639987051486969,0.2427488565444946,1.129602551460266,284.85467529296875,284.95001220703125,302.04998779296875,292.81561279296875,298.3953552246094,297.14263916015625,284.8554382324219,1.0,0.7236716151237488,0.3442151546478271,0.3442151546478271,1.0,1.0,-3.591138362884521,0.9155839681625366,2.675554275512696,0.1065192371606826,0.8864617943763733,0.8864617943763733,0.0,304.4804992675781,278.0,60940.015625,0.0,4509.431640625,1.0,278.8444519042969,282.8527526855469,295.78369140625,299.6790771484375,293.1499938964844,293.1499938964844,279.1499938964844,36760.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441826939582824,1.0,0.0,0.0,3.631435394287109,3.631459474563599,8.799337365417159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.216796875,0.0,1518.2752685546875,1895.4371337890625,0.0,3810.406982421875,0.9016932845115662,1.0,0.0,3.0,1.0,0.0
18202620,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7425055503845215,0.3721212446689605,0.3410851955413818,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8845645189285278,0.6415274739265442,0.6119248867034912,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8958215117454529,0.666716992855072,0.4689472317695617,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.793318510055542,0.4564951956272125,0.438405841588974,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6462827324867249,0.243322268128395,1.1287997961044312,285.0233154296875,284.95001220703125,302.04998779296875,292.7898254394531,298.4022521972656,297.15203857421875,285.02410888671875,1.0,0.7172086238861084,0.3442082107067108,0.3442082107067108,1.0,1.0,-3.5899689197540283,0.9152159094810486,2.674752950668335,0.1062889471650123,0.8986093401908875,0.8986093401908875,0.0,291.1828308105469,266.0,59577.140625,0.0,4424.71044921875,1.0,279.14129638671875,283.0567626953125,295.755859375,299.5475158691406,293.1499938964844,293.1499938964844,279.45001220703125,35855.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349477291107178,1.0,0.0,0.0,3.634460210800171,3.634484052658081,8.81400183061487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.091796875,0.0,1514.874267578125,1895.4371337890625,0.0,3726.4072265625,0.9017569422721864,1.0,0.0,3.0,1.0,0.0
18202680,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7425055503845215,0.3721212446689605,0.3410851955413818,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8845645189285278,0.6415274739265442,0.6119248867034912,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8958215117454529,0.666716992855072,0.4689472317695617,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.793318510055542,0.4564951956272125,0.438405841588974,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6462827324867249,0.243322268128395,1.1287997961044312,285.0233154296875,284.95001220703125,302.04998779296875,292.7898254394531,298.4022521972656,297.15203857421875,285.02410888671875,1.0,0.7172086238861084,0.3442082107067108,0.3442082107067108,1.0,1.0,-3.5899689197540283,0.9152159094810486,2.674752950668335,0.1062889471650123,0.8986093401908875,0.8986093401908875,0.0,291.1828308105469,266.0,59577.140625,0.0,4424.71044921875,1.0,279.14129638671875,283.0567626953125,295.755859375,299.5475158691406,293.1499938964844,293.1499938964844,279.45001220703125,35855.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349477291107178,1.0,0.0,0.0,3.634460210800171,3.634484052658081,8.81400183061487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.091796875,0.0,1514.874267578125,1895.4371337890625,0.0,3726.4072265625,0.9017569422721864,1.0,0.0,3.0,1.0,0.0
18202740,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.7508030533790588,0.3732509911060333,0.3415106832981109,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8947589993476868,0.641994833946228,0.6117148399353027,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.907339334487915,0.6694336533546448,0.4703615009784698,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8029078245162964,0.4577614665031433,0.4389572441577911,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.6539090275764465,0.2443973869085312,1.1305999755859375,285.1810302734375,284.95001220703125,302.04998779296875,292.7626647949219,298.4125671386719,297.16552734375,285.1810607910156,1.0,0.7114119529724121,0.3442012369632721,0.3442012369632721,1.0,1.0,-3.59475326538086,0.9166552424430848,2.67809796333313,0.106609895825386,0.9208921790122986,0.9208921790122986,0.0,277.879150390625,254.0,58447.828125,0.0,4356.03076171875,1.0,279.44287109375,283.2455139160156,295.7357177734375,299.450439453125,293.1499938964844,293.1499938964844,279.1499938964844,34909.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274691343307496,1.0,0.0,0.0,3.673163414001465,3.673187494277954,9.002721412798564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.306640625,0.0,1550.8780517578125,1895.4371337890625,0.0,3657.921630859375,0.909770369529724,1.0,0.0,3.0,1.0,0.0
18202800,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.7508030533790588,0.3732509911060333,0.3415106832981109,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8947589993476868,0.641994833946228,0.6117148399353027,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.907339334487915,0.6694336533546448,0.4703615009784698,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8029078245162964,0.4577614665031433,0.4389572441577911,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.6539090275764465,0.2443973869085312,1.1305999755859375,285.1810302734375,284.95001220703125,302.04998779296875,292.7626647949219,298.4125671386719,297.16552734375,285.1810607910156,1.0,0.7114119529724121,0.3442012369632721,0.3442012369632721,1.0,1.0,-3.59475326538086,0.9166552424430848,2.67809796333313,0.106609895825386,0.9208921790122986,0.9208921790122986,0.0,277.879150390625,254.0,58447.828125,0.0,4356.03076171875,1.0,279.44287109375,283.2455139160156,295.7357177734375,299.450439453125,293.1499938964844,293.1499938964844,279.1499938964844,34909.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274691343307496,1.0,0.0,0.0,3.673163414001465,3.673187494277954,9.002721412798564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.306640625,0.0,1550.8780517578125,1895.4371337890625,0.0,3657.921630859375,0.909770369529724,1.0,0.0,3.0,1.0,0.0
18202860,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7582545280456543,0.3727951645851135,0.3411552608013153,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.903950333595276,0.6406963467597961,0.610625684261322,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.91853129863739,0.669987142086029,0.4709101915359497,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8114283084869385,0.457750141620636,0.4389252960681915,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6611236333847046,0.2448130249977111,1.1314778327941897,285.0014038085937,284.95001220703125,302.04998779296875,292.734375,298.412109375,297.16668701171875,285.0,1.0,0.7056311368942261,0.3439083099365234,0.3439083099365234,1.0,1.0,-3.594711303710937,0.9157232642173768,2.678987979888916,0.1059117689728736,0.9169919490814208,0.9169919490814208,0.0,266.07373046875,242.0,59841.4765625,0.0,4283.423828125,1.0,279.156494140625,283.02978515625,295.7712707519531,299.643798828125,293.1499938964844,293.1499938964844,278.8500061035156,35481.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384133219718932,1.0,0.0,0.0,3.695718765258789,3.6957430839538574,9.113624059864378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.6962890625,0.0,1580.703857421875,1895.4371337890625,0.0,3758.0078125,0.915116012096405,1.0,0.0,3.0,1.0,0.0
18202920,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7582545280456543,0.3727951645851135,0.3411552608013153,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.903950333595276,0.6406963467597961,0.610625684261322,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.91853129863739,0.669987142086029,0.4709101915359497,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8114283084869385,0.457750141620636,0.4389252960681915,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6611236333847046,0.2448130249977111,1.1314778327941897,285.0014038085937,284.95001220703125,302.04998779296875,292.734375,298.412109375,297.16668701171875,285.0,1.0,0.7056311368942261,0.3439083099365234,0.3439083099365234,1.0,1.0,-3.594711303710937,0.9157232642173768,2.678987979888916,0.1059117689728736,0.9169919490814208,0.9169919490814208,0.0,266.07373046875,242.0,59841.4765625,0.0,4283.423828125,1.0,279.156494140625,283.02978515625,295.7712707519531,299.643798828125,293.1499938964844,293.1499938964844,278.8500061035156,35481.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384133219718932,1.0,0.0,0.0,3.695718765258789,3.6957430839538574,9.113624059864378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.6962890625,0.0,1580.703857421875,1895.4371337890625,0.0,3758.0078125,0.915116012096405,1.0,0.0,3.0,1.0,0.0
18202980,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7639827132225037,0.371034026145935,0.3394282758235931,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.91161048412323,0.6378015875816345,0.6078187227249146,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9278597831726074,0.6687918305397034,0.4700283706188202,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8178901672363281,0.4564489722251892,0.437558501958847,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6669062972068787,0.2443424761295318,1.1283862590789795,284.81805419921875,284.95001220703125,302.04998779296875,292.7052917480469,298.4030456542969,297.15740966796875,284.817138671875,1.0,0.6989977955818176,0.3436153829097748,0.3436153829097748,1.0,1.0,-3.582844018936157,0.9111621379852296,2.671681880950928,0.1041352227330207,0.90044766664505,0.90044766664505,0.0,255.6605834960937,230.0,60966.859375,0.0,4188.03466796875,1.0,278.8568725585937,282.8160705566406,295.7441711425781,299.7064514160156,293.1499938964844,293.1499938964844,278.54998779296875,36445.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486121535301208,1.0,0.0,0.0,3.682279348373413,3.682303905487061,9.047462299349718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.224609375,0.0,1572.7401123046875,1895.4371337890625,0.0,3850.45068359375,0.912726104259491,1.0,0.0,3.0,1.0,0.0
18203040,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7639827132225037,0.371034026145935,0.3394282758235931,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.91161048412323,0.6378015875816345,0.6078187227249146,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9278597831726074,0.6687918305397034,0.4700283706188202,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8178901672363281,0.4564489722251892,0.437558501958847,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6669062972068787,0.2443424761295318,1.1283862590789795,284.81805419921875,284.95001220703125,302.04998779296875,292.7052917480469,298.4030456542969,297.15740966796875,284.817138671875,1.0,0.6989977955818176,0.3436153829097748,0.3436153829097748,1.0,1.0,-3.582844018936157,0.9111621379852296,2.671681880950928,0.1041352227330207,0.90044766664505,0.90044766664505,0.0,255.6605834960937,230.0,60966.859375,0.0,4188.03466796875,1.0,278.8568725585937,282.8160705566406,295.7441711425781,299.7064514160156,293.1499938964844,293.1499938964844,278.54998779296875,36445.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486121535301208,1.0,0.0,0.0,3.682279348373413,3.682303905487061,9.047462299349718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.224609375,0.0,1572.7401123046875,1895.4371337890625,0.0,3850.45068359375,0.912726104259491,1.0,0.0,3.0,1.0,0.0
18203100,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.7668344974517822,0.3699793815612793,0.3383779227733612,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.9155892133712769,0.6361101865768433,0.6061461567878723,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.9325228929519652,0.6678986549377441,0.4693667888641357,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.8210225701332092,0.4555777609348297,0.4366343021392822,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.6697309613227844,0.2439264059066772,1.125914216041565,284.6866455078125,284.95001220703125,302.04998779296875,292.6905212402344,298.3974304199219,297.15155029296875,284.6809387207031,1.0,0.695381224155426,0.3434689342975616,0.3434689342975616,1.0,1.0,-3.5746893882751465,0.9082072377204896,2.6664819717407227,0.1030270829796791,0.8852643966674805,0.8852643966674805,0.0,250.4371032714844,230.0,61904.4609375,0.0,4134.63427734375,1.0,278.5990905761719,282.6566772460937,295.7424621582031,299.8235778808594,293.1499938964844,293.1499938964844,278.54998779296875,37101.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544599652290344,1.0,0.0,0.0,3.659956932067871,3.65998125076294,8.938100677369221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.0556640625,0.0,1552.5369873046875,1895.4371337890625,0.0,3903.051025390625,0.9079834818840028,1.0,0.0,3.0,1.0,0.0
18203160,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7696685791015625,0.3688651025295257,0.3371964693069458,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.9196263551712036,0.6343380212783813,0.6042984127998352,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.9371304512023926,0.6668867468833923,0.4685336947441101,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.824111819267273,0.4546181261539459,0.4355576634407043,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65533447265625,0.6725199818611145,0.2434282749891281,1.1228991746902466,284.6554260253906,284.95001220703125,302.04998779296875,292.6756591796875,298.3915710449219,297.1449584960937,284.6556701660156,1.0,0.6915705800056458,0.3434157073497772,0.3434157073497772,1.0,1.0,-3.5651230812072754,0.9050990343093872,2.660023927688598,0.1020755842328071,0.8737467527389526,0.8737467527389526,0.0,245.2117614746093,218.0,61766.171875,0.0,4077.774658203125,1.0,278.5561218261719,282.6289978027344,295.7049865722656,299.7247314453125,293.1499938964844,293.1499938964844,278.8500061035156,37655.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562944173812866,1.0,0.0,0.0,3.624051094055176,3.624074935913086,8.763586833993031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0087890625,0.0,1516.79052734375,1895.4371337890625,0.0,3919.486083984375,0.9005473852157593,1.0,0.0,3.0,1.0,0.0
18203220,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7781186103820801,0.368332177400589,0.3357888460159302,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9312149882316588,0.6326991319656372,0.6017192602157593,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9496214389801024,0.6671426892280579,0.4678528904914856,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.832683265209198,0.4541034996509552,0.4341727197170257,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.6803355813026428,0.2432364523410797,1.1186120510101318,284.83367919921875,284.95001220703125,302.04998779296875,292.645751953125,298.3894348144531,297.1438293457031,284.8349304199219,1.0,0.6840444207191467,0.3433092534542084,0.3433092534542084,1.0,1.0,-3.552665948867798,0.900973379611969,2.6516926288604736,0.1004898324608802,0.8733195662498474,0.8733195662498474,0.0,233.19923400878903,206.0,60086.4375,0.0,3972.5849609375,1.0,278.8426818847656,282.8482666015625,295.6135559082031,299.4552917480469,293.1499938964844,293.1499938964844,279.1499938964844,37023.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464346766471864,1.0,0.0,0.0,3.581996440887451,3.5820200443267822,8.561376603211102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.6474609375,0.0,1466.33203125,1895.4371337890625,0.0,3830.78662109375,0.8908681869506836,1.0,0.0,3.0,1.0,0.0
18203280,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7781186103820801,0.368332177400589,0.3357888460159302,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9312149882316588,0.6326991319656372,0.6017192602157593,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9496214389801024,0.6671426892280579,0.4678528904914856,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.832683265209198,0.4541034996509552,0.4341727197170257,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.6803355813026428,0.2432364523410797,1.1186120510101318,284.83367919921875,284.95001220703125,302.04998779296875,292.645751953125,298.3894348144531,297.1438293457031,284.8349304199219,1.0,0.6840444207191467,0.3433092534542084,0.3433092534542084,1.0,1.0,-3.552665948867798,0.900973379611969,2.6516926288604736,0.1004898324608802,0.8733195662498474,0.8733195662498474,0.0,233.19923400878903,206.0,60086.4375,0.0,3972.5849609375,1.0,278.8426818847656,282.8482666015625,295.6135559082031,299.4552917480469,293.1499938964844,293.1499938964844,279.1499938964844,37023.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464346766471864,1.0,0.0,0.0,3.581996440887451,3.5820200443267822,8.561376603211102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.6474609375,0.0,1466.33203125,1895.4371337890625,0.0,3830.78662109375,0.8908681869506836,1.0,0.0,3.0,1.0,0.0
18203340,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7905484437942505,0.3690901100635528,0.3357551395893097,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9473651647567748,0.6325920224189758,0.6008223295211792,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9658958911895752,0.6691604256629944,0.4686339497566223,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8448983430862427,0.4548513889312744,0.4341137707233429,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6916401982307434,0.2439467012882232,1.118420124053955,285.0088195800781,284.95001220703125,302.04998779296875,292.6158752441406,298.3960876464844,297.1534423828125,285.009521484375,1.0,0.6772911548614502,0.3432027995586395,0.3432027995586395,1.0,1.0,-3.552173614501953,0.9004918336868286,2.651681900024414,0.099955566227436,0.884654700756073,0.884654700756073,0.0,219.7847137451172,194.0,58689.5703125,0.0,3889.958251953125,1.0,279.1422424316406,283.05914306640625,295.5791931152344,299.3141784667969,293.1499938964844,293.1499938964844,279.45001220703125,36000.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367023706436156,1.0,0.0,0.0,3.5792548656463623,3.5792782306671143,8.548275900466251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6904296875,0.0,1455.87841796875,1895.4371337890625,0.0,3742.417724609375,0.8895437121391296,1.0,0.0,3.0,1.0,0.0
18203400,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7905484437942505,0.3690901100635528,0.3357551395893097,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9473651647567748,0.6325920224189758,0.6008223295211792,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9658958911895752,0.6691604256629944,0.4686339497566223,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8448983430862427,0.4548513889312744,0.4341137707233429,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6916401982307434,0.2439467012882232,1.118420124053955,285.0088195800781,284.95001220703125,302.04998779296875,292.6158752441406,298.3960876464844,297.1534423828125,285.009521484375,1.0,0.6772911548614502,0.3432027995586395,0.3432027995586395,1.0,1.0,-3.552173614501953,0.9004918336868286,2.651681900024414,0.099955566227436,0.884654700756073,0.884654700756073,0.0,219.7847137451172,194.0,58689.5703125,0.0,3889.958251953125,1.0,279.1422424316406,283.05914306640625,295.5791931152344,299.3141784667969,293.1499938964844,293.1499938964844,279.45001220703125,36000.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367023706436156,1.0,0.0,0.0,3.5792548656463623,3.5792782306671143,8.548275900466251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6904296875,0.0,1455.87841796875,1895.4371337890625,0.0,3742.417724609375,0.8895437121391296,1.0,0.0,3.0,1.0,0.0
18203460,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.805246114730835,0.3702811300754547,0.3362401723861694,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9650607705116272,0.6330713033676147,0.6006287932395935,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.982695460319519,0.6717708110809326,0.4699672162532806,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8596842288970947,0.4561305344104767,0.4346812963485718,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.705101490020752,0.2451332658529281,1.120737910270691,285.1653747558594,284.95001220703125,302.04998779296875,292.5862731933594,298.4058837890625,297.1663818359375,285.1654663085937,1.0,0.6712504625320435,0.3431533277034759,0.3431533277034759,1.0,1.0,-3.557594060897827,0.9019858241081238,2.6556084156036377,0.1001359596848487,0.9058160185813904,0.9058160185813904,0.0,206.38424682617188,197.0,57561.3984375,0.0,3822.351806640625,1.0,279.4421691894531,283.2466125488281,295.5576477050781,299.21539306640625,293.1499938964844,293.1499938964844,279.1499938964844,34974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289129972457886,1.0,0.0,0.0,3.6155600547790527,3.615583658218384,8.722569759811449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5078125,0.0,1487.5849609375,1895.4371337890625,0.0,3671.173583984375,0.8969173431396484,1.0,0.0,3.0,1.0,0.0
