time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203520,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.805246114730835,0.3702811300754547,0.3362401723861694,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9650607705116272,0.6330713033676147,0.6006287932395935,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.982695460319519,0.6717708110809326,0.4699672162532806,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8596842288970947,0.4561305344104767,0.4346812963485718,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.705101490020752,0.2451332658529281,1.120737910270691,285.1653747558594,284.95001220703125,302.04998779296875,292.5862731933594,298.4058837890625,297.1663818359375,285.1654663085937,1.0,0.6712504625320435,0.3431533277034759,0.3431533277034759,1.0,1.0,-3.557594060897827,0.9019858241081238,2.6556084156036377,0.1001359596848487,0.9058160185813904,0.9058160185813904,0.0,206.38424682617188,197.0,57561.3984375,0.0,3822.351806640625,1.0,279.4421691894531,283.2466125488281,295.5576477050781,299.21539306640625,293.1499938964844,293.1499938964844,279.1499938964844,34974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289129972457886,1.0,0.0,0.0,3.6155600547790527,3.615583658218384,8.722569759811449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5078125,0.0,1487.5849609375,1895.4371337890625,0.0,3671.173583984375,0.8969173431396484,1.0,0.0,3.0,1.0,0.0
18203580,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8108968138694763,0.3698825240135193,0.33618825674057,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9713628888130188,0.6318169236183167,0.5998334288597107,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9888927340507508,0.6721624135971069,0.4706228673458099,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8658668398857117,0.4561330378055572,0.4349246919155121,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7108670473098755,0.2456428706645965,1.1233073472976685,284.99090576171875,284.95001220703125,302.04998779296875,292.5572509765625,298.40753173828125,297.168701171875,284.9897155761719,1.0,0.6694426536560059,0.3431038558483124,0.3431038558483124,1.0,1.0,-3.560760259628296,0.9027891159057616,2.657971143722534,0.1003315076231956,0.9014084339141846,0.9014084339141846,0.0,201.4286499023437,200.0,58954.94921875,0.0,3800.210693359375,1.0,279.1568908691406,283.0359802246094,295.593994140625,299.4084167480469,293.1499938964844,293.1499938964844,278.8500061035156,35560.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939812958240509,1.0,0.0,0.0,3.6353375911712646,3.635361433029175,8.818258265819168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4541015625,0.0,1513.640380859375,1895.4371337890625,0.0,3770.743896484375,0.9016459584236144,1.0,0.0,3.0,1.0,0.0
18203640,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8108968138694763,0.3698825240135193,0.33618825674057,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9713628888130188,0.6318169236183167,0.5998334288597107,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9888927340507508,0.6721624135971069,0.4706228673458099,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8658668398857117,0.4561330378055572,0.4349246919155121,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7108670473098755,0.2456428706645965,1.1233073472976685,284.99090576171875,284.95001220703125,302.04998779296875,292.5572509765625,298.40753173828125,297.168701171875,284.9897155761719,1.0,0.6694426536560059,0.3431038558483124,0.3431038558483124,1.0,1.0,-3.560760259628296,0.9027891159057616,2.657971143722534,0.1003315076231956,0.9014084339141846,0.9014084339141846,0.0,201.4286499023437,200.0,58954.94921875,0.0,3800.210693359375,1.0,279.1568908691406,283.0359802246094,295.593994140625,299.4084167480469,293.1499938964844,293.1499938964844,278.8500061035156,35560.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939812958240509,1.0,0.0,0.0,3.6353375911712646,3.635361433029175,8.818258265819168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4541015625,0.0,1513.640380859375,1895.4371337890625,0.0,3770.743896484375,0.9016459584236144,1.0,0.0,3.0,1.0,0.0
18203700,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8106412291526794,0.369118332862854,0.33567014336586,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9710237383842468,0.6305327415466309,0.5988364815711975,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9889130592346193,0.6715498566627502,0.4703861474990845,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8658124208450317,0.4556007385253906,0.4345908463001251,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7110171318054199,0.2455320507287979,1.123354434967041,284.8550109863281,284.95001220703125,302.04998779296875,292.54302978515625,298.4049377441406,297.1656494140625,284.8487548828125,1.0,0.6690227389335632,0.3430790901184082,0.3430790901184082,1.0,1.0,-3.5583138465881348,0.9019634127616882,2.6563503742218018,0.100082516670227,0.8916276693344116,0.8916276693344116,0.0,201.17877197265625,200.0,60061.55078125,0.0,3792.52001953125,1.0,278.9001159667969,282.8687744140625,295.6030578613281,299.5535583496094,293.1499938964844,293.1499938964844,278.8500061035156,36093.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470521807670592,1.0,0.0,0.0,3.632489919662476,3.6325137615203857,8.804447588772746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.6484375,0.0,1514.4713134765625,1895.4371337890625,0.0,3836.36767578125,0.9011800289154052,1.0,0.0,3.0,1.0,0.0
18203760,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8090722560882568,0.3681409955024719,0.334889680147171,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9692045450210572,0.6289920806884766,0.5975081920623779,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9876455664634703,0.6706159710884094,0.4698400497436523,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8643890023231506,0.4548363089561462,0.4339860379695892,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7099742293357849,0.2452314347028732,1.122515082359314,284.8139953613281,284.95001220703125,302.04998779296875,292.529052734375,298.4001770019531,297.16046142578125,284.8135070800781,1.0,0.6687029600143433,0.3429474830627441,0.3429474830627441,1.0,1.0,-3.553387403488159,0.9000668525695801,2.653320550918579,0.0993028581142425,0.8849045634269714,0.8849045634269714,0.0,201.795150756836,203.0,60102.76953125,0.0,3783.865478515625,1.0,278.8562316894531,282.8280029296875,295.56964111328125,299.4750366210937,293.1499938964844,293.1499938964844,279.1499938964844,36557.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501934051513672,1.0,0.0,0.0,3.6178600788116455,3.617883920669556,8.733670711080777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5244140625,0.0,1501.8353271484375,1895.4371337890625,0.0,3864.70458984375,0.8984062075614929,1.0,0.0,3.0,1.0,0.0
18203820,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8067073822021484,0.3675923943519592,0.3340280950069427,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.966227889060974,0.6274722218513489,0.5956448316574097,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9857304692268372,0.6706252694129944,0.4694491028785705,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8621593117713928,0.4544176757335663,0.4332844614982605,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7082682251930237,0.2451897859573364,1.1216607093811035,284.97137451171875,284.95001220703125,302.04998779296875,292.50201416015625,298.397216796875,297.1585388183594,284.971923828125,1.0,0.6686516404151917,0.342684268951416,0.342684268951416,1.0,1.0,-3.547752141952514,0.8975222110748291,2.650229930877685,0.0977472588419914,0.8929442167282104,0.8929442167282104,0.0,202.99908447265625,206.0,58717.72265625,0.0,3777.035400390625,1.0,279.14288330078125,283.0216064453125,295.4780578613281,299.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,35953.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941984474658966,1.0,0.0,0.0,3.61641788482666,3.616441488265991,8.726709097572893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.54296875,0.0,1495.783447265625,1895.4371337890625,0.0,3790.4736328125,0.8977708220481873,1.0,0.0,3.0,1.0,0.0
18203880,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8067073822021484,0.3675923943519592,0.3340280950069427,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.966227889060974,0.6274722218513489,0.5956448316574097,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9857304692268372,0.6706252694129944,0.4694491028785705,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8621593117713928,0.4544176757335663,0.4332844614982605,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7082682251930237,0.2451897859573364,1.1216607093811035,284.97137451171875,284.95001220703125,302.04998779296875,292.50201416015625,298.397216796875,297.1585388183594,284.971923828125,1.0,0.6686516404151917,0.342684268951416,0.342684268951416,1.0,1.0,-3.547752141952514,0.8975222110748291,2.650229930877685,0.0977472588419914,0.8929442167282104,0.8929442167282104,0.0,202.99908447265625,206.0,58717.72265625,0.0,3777.035400390625,1.0,279.14288330078125,283.0216064453125,295.4780578613281,299.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,35953.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941984474658966,1.0,0.0,0.0,3.61641788482666,3.616441488265991,8.726709097572893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.54296875,0.0,1495.783447265625,1895.4371337890625,0.0,3790.4736328125,0.8977708220481873,1.0,0.0,3.0,1.0,0.0
18203940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8062856793403625,0.3681667447090149,0.3343818485736847,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9651702046394348,0.6272792220115662,0.5952531099319458,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9855246543884276,0.6721395254135132,0.4703218936920166,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8617013692855835,0.4550619423389435,0.4337160587310791,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7081525325775146,0.2458524256944656,1.1240590810775757,285.1291809082031,284.95001220703125,302.04998779296875,292.47637939453125,298.4010009765625,297.1647644042969,285.1293640136719,1.0,0.6697099208831787,0.3424210250377655,0.3424210250377655,1.0,1.0,-3.5521514415740967,0.8980346322059631,2.6541168689727783,0.0970626175403595,0.9117110967636108,0.9117110967636108,0.0,203.8216094970703,209.0,57536.44921875,0.0,3793.091064453125,1.0,279.4427185058594,283.2117004394531,295.4452514648437,299.1024169921875,293.1499938964844,293.1499938964844,279.1499938964844,35099.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332905411720276,1.0,0.0,0.0,3.647871494293213,3.647895336151123,8.879169968167844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.703125,0.0,1524.067626953125,1895.4371337890625,0.0,3711.265380859375,0.9042245745658876,1.0,0.0,3.0,1.0,0.0
18204000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8062856793403625,0.3681667447090149,0.3343818485736847,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9651702046394348,0.6272792220115662,0.5952531099319458,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9855246543884276,0.6721395254135132,0.4703218936920166,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8617013692855835,0.4550619423389435,0.4337160587310791,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7081525325775146,0.2458524256944656,1.1240590810775757,285.1291809082031,284.95001220703125,302.04998779296875,292.47637939453125,298.4010009765625,297.1647644042969,285.1293640136719,1.0,0.6697099208831787,0.3424210250377655,0.3424210250377655,1.0,1.0,-3.5521514415740967,0.8980346322059631,2.6541168689727783,0.0970626175403595,0.9117110967636108,0.9117110967636108,0.0,203.8216094970703,209.0,57536.44921875,0.0,3793.091064453125,1.0,279.4427185058594,283.2117004394531,295.4452514648437,299.1024169921875,293.1499938964844,293.1499938964844,279.1499938964844,35099.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332905411720276,1.0,0.0,0.0,3.647871494293213,3.647895336151123,8.879169968167844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.703125,0.0,1524.067626953125,1895.4371337890625,0.0,3711.265380859375,0.9042245745658876,1.0,0.0,3.0,1.0,0.0
18204060,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8035615682601929,0.367414116859436,0.3342472910881042,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9615482091903688,0.6256684064865112,0.594357967376709,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9830496907234192,0.6717972159385681,0.4706374406814575,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8590901494026184,0.4546820223331451,0.4338461756706238,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7062674164772034,0.2459908127784729,1.1262117624282837,284.9559326171875,284.95001220703125,302.04998779296875,292.45245361328125,298.3997802734375,297.1637268066406,284.954833984375,1.0,0.6711708307266235,0.342306524515152,0.342306524515152,1.0,1.0,-3.554053544998169,0.8982311487197876,2.655822515487671,0.096907265484333,0.9049834609031676,0.9049834609031676,0.0,206.2468414306641,212.0,58877.31640625,0.0,3812.586669921875,1.0,279.1567077636719,283.0033264160156,295.4853210449219,299.2928771972656,293.1499938964844,293.1499938964844,278.8500061035156,35739.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433637857437134,1.0,0.0,0.0,3.660934448242188,3.6609585285186768,8.942875524553529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0009765625,0.0,1543.413818359375,1895.4371337890625,0.0,3802.98583984375,0.9074941277503968,1.0,0.0,3.0,1.0,0.0
18204120,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8035615682601929,0.367414116859436,0.3342472910881042,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9615482091903688,0.6256684064865112,0.594357967376709,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9830496907234192,0.6717972159385681,0.4706374406814575,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8590901494026184,0.4546820223331451,0.4338461756706238,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7062674164772034,0.2459908127784729,1.1262117624282837,284.9559326171875,284.95001220703125,302.04998779296875,292.45245361328125,298.3997802734375,297.1637268066406,284.954833984375,1.0,0.6711708307266235,0.342306524515152,0.342306524515152,1.0,1.0,-3.554053544998169,0.8982311487197876,2.655822515487671,0.096907265484333,0.9049834609031676,0.9049834609031676,0.0,206.2468414306641,212.0,58877.31640625,0.0,3812.586669921875,1.0,279.1567077636719,283.0033264160156,295.4853210449219,299.2928771972656,293.1499938964844,293.1499938964844,278.8500061035156,35739.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433637857437134,1.0,0.0,0.0,3.660934448242188,3.6609585285186768,8.942875524553529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0009765625,0.0,1543.413818359375,1895.4371337890625,0.0,3802.98583984375,0.9074941277503968,1.0,0.0,3.0,1.0,0.0
18204180,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7975838780403137,0.3654504120349884,0.3328600525856018,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9542140364646912,0.6226552724838257,0.5919652581214905,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.9772629737854004,0.6697586178779602,0.4695777297019958,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8534801006317139,0.4531446099281311,0.4327962398529053,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7015855312347412,0.2453182488679886,1.1248294115066528,284.7828063964844,284.95001220703125,302.04998779296875,292.4305419921875,298.39166259765625,297.1544189453125,284.7822265625,1.0,0.672045886516571,0.3421920537948608,0.3421920537948608,1.0,1.0,-3.545315980911255,0.8952082991600037,2.6501076221466064,0.0958305150270462,0.8864373564720154,0.8864373564720154,0.0,210.2840576171875,215.0,59964.68359375,0.0,3815.0302734375,1.0,278.8571472167969,282.8002319335937,295.4665832519531,299.3605041503906,293.1499938964844,293.1499938964844,279.1499938964844,36753.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530255794525146,1.0,0.0,0.0,3.635971546173096,3.635995626449585,8.821334063213726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.0791015625,0.0,1523.2347412109375,1895.4371337890625,0.0,3890.177734375,0.9025882482528688,1.0,0.0,3.0,1.0,0.0
18204240,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7975838780403137,0.3654504120349884,0.3328600525856018,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9542140364646912,0.6226552724838257,0.5919652581214905,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.9772629737854004,0.6697586178779602,0.4695777297019958,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8534801006317139,0.4531446099281311,0.4327962398529053,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7015855312347412,0.2453182488679886,1.1248294115066528,284.7828063964844,284.95001220703125,302.04998779296875,292.4305419921875,298.39166259765625,297.1544189453125,284.7822265625,1.0,0.672045886516571,0.3421920537948608,0.3421920537948608,1.0,1.0,-3.545315980911255,0.8952082991600037,2.6501076221466064,0.0958305150270462,0.8864373564720154,0.8864373564720154,0.0,210.2840576171875,215.0,59964.68359375,0.0,3815.0302734375,1.0,278.8571472167969,282.8002319335937,295.4665832519531,299.3605041503906,293.1499938964844,293.1499938964844,279.1499938964844,36753.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530255794525146,1.0,0.0,0.0,3.635971546173096,3.635995626449585,8.821334063213726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.0791015625,0.0,1523.2347412109375,1895.4371337890625,0.0,3890.177734375,0.9025882482528688,1.0,0.0,3.0,1.0,0.0
18204300,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7947884202003479,0.3648771345615387,0.3321529328823089,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9506781101226808,0.621580958366394,0.5907300114631653,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.974465548992157,0.6693035960197449,0.4690320193767547,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8508627414703369,0.4526597857475281,0.4321976900100708,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6993108987808228,0.2450865656137466,1.1236319541931152,284.9059143066406,284.95001220703125,302.04998779296875,292.42041015625,298.388916015625,297.1515197753906,284.9118347167969,1.0,0.6723238229751587,0.3421348035335541,0.3421348035335541,1.0,1.0,-3.540154933929444,0.8934620022773743,2.6466927528381348,0.095088355243206,0.8908917903900146,0.8908917903900146,0.0,212.13162231445312,215.0,58743.3515625,0.0,3813.227294921875,1.0,279.1019897460937,282.9571533203125,295.3951721191406,299.11236572265625,293.1499938964844,293.1499938964844,279.1499938964844,36454.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472737908363342,1.0,0.0,0.0,3.626464128494263,3.626487970352173,8.775261903792853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9306640625,0.0,1510.51953125,1895.4371337890625,0.0,3838.369384765625,0.9005355834960938,1.0,0.0,3.0,1.0,0.0
18204360,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7932789325714111,0.3647716343402862,0.331934779882431,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9485710859298706,0.6210308074951172,0.5900634527206421,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.972955882549286,0.6694860458374023,0.4690152108669281,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8494107127189636,0.4525841772556305,0.4320161640644073,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.698069155216217,0.2451119273900985,1.1234877109527588,284.94549560546875,284.95001220703125,302.04998779296875,292.4108581542969,298.388671875,297.1516418457031,284.9458923339844,1.0,0.672765851020813,0.3420867025852203,0.3420867025852203,1.0,1.0,-3.538670301437378,0.8928625583648682,2.6458077430725098,0.0946550443768501,0.8928321599960327,0.8928321599960327,0.0,213.3319396972656,218.0,58528.5859375,0.0,3816.757568359375,1.0,279.1445007324219,282.9999694824219,295.3819580078125,299.1169128417969,293.1499938964844,293.1499938964844,279.45001220703125,36147.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440531730651855,1.0,0.0,0.0,3.626805067062378,3.626828670501709,8.776910931374005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.177734375,0.0,1508.615478515625,1895.4371337890625,0.0,3809.233642578125,0.9002307653427124,1.0,0.0,3.0,1.0,0.0
18204420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7919440865516663,0.3652776181697845,0.3322570025920868,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9462512731552124,0.6207836270332336,0.5896551609039307,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.971644937992096,0.6708304286003113,0.4697905778884887,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8480509519577026,0.4531455636024475,0.4323998689651489,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6970763206481934,0.245683491230011,1.1255888938903809,285.1064453125,284.95001220703125,302.04998779296875,292.3937683105469,298.392822265625,297.1573486328125,285.10675048828125,1.0,0.6741761565208435,0.3419905304908752,0.3419905304908752,1.0,1.0,-3.5424787998199463,0.8937271237373352,2.648751735687256,0.0944247990846633,0.9101619124412536,0.9101619124412536,0.0,215.05081176757807,221.0,57320.046875,0.0,3836.75830078125,1.0,279.4428100585937,283.1936950683594,295.3589782714844,298.9994812011719,293.1499938964844,293.1499938964844,279.1499938964844,35277.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346660375595092,1.0,0.0,0.0,3.65139412879944,3.651418209075928,8.896327017282601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.0048828125,0.0,1529.3134765625,1895.4371337890625,0.0,3723.8349609375,0.905141830444336,1.0,0.0,3.0,1.0,0.0
18204480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7919440865516663,0.3652776181697845,0.3322570025920868,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9462512731552124,0.6207836270332336,0.5896551609039307,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.971644937992096,0.6708304286003113,0.4697905778884887,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8480509519577026,0.4531455636024475,0.4323998689651489,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6970763206481934,0.245683491230011,1.1255888938903809,285.1064453125,284.95001220703125,302.04998779296875,292.3937683105469,298.392822265625,297.1573486328125,285.10675048828125,1.0,0.6741761565208435,0.3419905304908752,0.3419905304908752,1.0,1.0,-3.5424787998199463,0.8937271237373352,2.648751735687256,0.0944247990846633,0.9101619124412536,0.9101619124412536,0.0,215.05081176757807,221.0,57320.046875,0.0,3836.75830078125,1.0,279.4428100585937,283.1936950683594,295.3589782714844,298.9994812011719,293.1499938964844,293.1499938964844,279.1499938964844,35277.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346660375595092,1.0,0.0,0.0,3.65139412879944,3.651418209075928,8.896327017282601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.0048828125,0.0,1529.3134765625,1895.4371337890625,0.0,3723.8349609375,0.905141830444336,1.0,0.0,3.0,1.0,0.0
18204540,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.788998544216156,0.3644817471504211,0.3320956826210022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9420028328895568,0.6191464066505432,0.5887443423271179,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9685273170471193,0.6703505516052246,0.4700184464454651,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8452984690666199,0.4527079164981842,0.4324881434440613,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.694938063621521,0.2457640320062637,1.127541422843933,284.9371032714844,284.95001220703125,302.04998779296875,292.3795166015625,298.3921203613281,297.15692138671875,284.9361267089844,1.0,0.675785481929779,0.3418943583965301,0.3418943583965301,1.0,1.0,-3.543933391571045,0.8938617706298828,2.650071620941162,0.0942925661802291,0.9023067355155944,0.9023067355155944,0.0,217.9153594970703,224.0,58631.53515625,0.0,3857.753173828125,1.0,279.1567077636719,282.9896545410156,295.409423828125,299.1980895996094,293.1499938964844,293.1499938964844,278.8500061035156,35902.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441670775413512,1.0,0.0,0.0,3.658377170562744,3.6584012508392334,8.93038645699562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4267578125,0.0,1541.7747802734375,1895.4371337890625,0.0,3810.265625,0.9070374965667723,1.0,0.0,3.0,1.0,0.0
18204600,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.788998544216156,0.3644817471504211,0.3320956826210022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9420028328895568,0.6191464066505432,0.5887443423271179,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9685273170471193,0.6703505516052246,0.4700184464454651,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8452984690666199,0.4527079164981842,0.4324881434440613,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.694938063621521,0.2457640320062637,1.127541422843933,284.9371032714844,284.95001220703125,302.04998779296875,292.3795166015625,298.3921203613281,297.15692138671875,284.9361267089844,1.0,0.675785481929779,0.3418943583965301,0.3418943583965301,1.0,1.0,-3.543933391571045,0.8938617706298828,2.650071620941162,0.0942925661802291,0.9023067355155944,0.9023067355155944,0.0,217.9153594970703,224.0,58631.53515625,0.0,3857.753173828125,1.0,279.1567077636719,282.9896545410156,295.409423828125,299.1980895996094,293.1499938964844,293.1499938964844,278.8500061035156,35902.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441670775413512,1.0,0.0,0.0,3.658377170562744,3.6584012508392334,8.93038645699562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4267578125,0.0,1541.7747802734375,1895.4371337890625,0.0,3810.265625,0.9070374965667723,1.0,0.0,3.0,1.0,0.0
18204660,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.7833225131034851,0.3624900281429291,0.3306885063648224,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.934470236301422,0.6161342859268188,0.5863566398620605,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.9622737169265748,0.6682060360908508,0.4688870906829834,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8401355147361755,0.4511330425739288,0.4314071536064148,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6904469728469849,0.2450494468212127,1.125995397567749,284.7680358886719,284.95001220703125,302.04998779296875,292.368408203125,298.3846130371094,297.1488342285156,284.76763916015625,1.0,0.676718533039093,0.3417074680328369,0.3417074680328369,1.0,1.0,-3.534857273101806,0.8905178308486938,2.6443393230438232,0.0929692685604095,0.8829140663146973,0.8829140663146973,0.0,222.15182495117188,227.0,59691.8671875,0.0,3860.408935546875,1.0,278.8572082519531,282.79107666015625,295.40167236328125,299.2749328613281,293.1499938964844,293.1499938964844,279.1499938964844,36907.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532875418663024,1.0,0.0,0.0,3.62762451171875,3.6276485919952393,8.780878602010489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.94287109375,0.0,1515.16796875,1895.4371337890625,0.0,3892.5302734375,0.9008365869522096,1.0,0.0,3.0,1.0,0.0
18204720,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.7833225131034851,0.3624900281429291,0.3306885063648224,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.934470236301422,0.6161342859268188,0.5863566398620605,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.9622737169265748,0.6682060360908508,0.4688870906829834,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8401355147361755,0.4511330425739288,0.4314071536064148,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6904469728469849,0.2450494468212127,1.125995397567749,284.7680358886719,284.95001220703125,302.04998779296875,292.368408203125,298.3846130371094,297.1488342285156,284.76763916015625,1.0,0.676718533039093,0.3417074680328369,0.3417074680328369,1.0,1.0,-3.534857273101806,0.8905178308486938,2.6443393230438232,0.0929692685604095,0.8829140663146973,0.8829140663146973,0.0,222.15182495117188,227.0,59691.8671875,0.0,3860.408935546875,1.0,278.8572082519531,282.79107666015625,295.40167236328125,299.2749328613281,293.1499938964844,293.1499938964844,279.1499938964844,36907.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532875418663024,1.0,0.0,0.0,3.62762451171875,3.6276485919952393,8.780878602010489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.94287109375,0.0,1515.16796875,1895.4371337890625,0.0,3892.5302734375,0.9008365869522096,1.0,0.0,3.0,1.0,0.0
18204780,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7793258428573608,0.3617921471595764,0.3297542929649353,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9288979768753052,0.6145126819610596,0.5844687819480896,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9577584266662598,0.6678428053855896,0.4682708978652954,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8364478349685669,0.4505484998226166,0.4306104183197021,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6871459484100342,0.244818314909935,1.1245474815368652,284.9328308105469,284.95001220703125,302.04998779296875,292.3607177734375,298.3815612792969,297.1465148925781,284.93365478515625,1.0,0.6774542331695557,0.3415205776691437,0.3415205776691437,1.0,1.0,-3.528005361557007,0.8878546953201294,2.640150547027588,0.0915376618504524,0.8886154294013977,0.8886154294013977,0.0,225.28013610839844,230.0,58254.60546875,0.0,3861.9970703125,1.0,279.1429138183594,282.9930419921875,295.3297119140625,299.04364013671875,293.1499938964844,293.1499938964844,279.45001220703125,36272.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436774849891664,1.0,0.0,0.0,3.6139843463897705,3.6140079498291016,8.714968089407193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.0439453125,0.0,1495.4852294921875,1895.4371337890625,0.0,3805.829345703125,0.8974603414535522,1.0,0.0,3.0,1.0,0.0
18204840,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7793258428573608,0.3617921471595764,0.3297542929649353,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9288979768753052,0.6145126819610596,0.5844687819480896,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9577584266662598,0.6678428053855896,0.4682708978652954,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8364478349685669,0.4505484998226166,0.4306104183197021,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6871459484100342,0.244818314909935,1.1245474815368652,284.9328308105469,284.95001220703125,302.04998779296875,292.3607177734375,298.3815612792969,297.1465148925781,284.93365478515625,1.0,0.6774542331695557,0.3415205776691437,0.3415205776691437,1.0,1.0,-3.528005361557007,0.8878546953201294,2.640150547027588,0.0915376618504524,0.8886154294013977,0.8886154294013977,0.0,225.28013610839844,230.0,58254.60546875,0.0,3861.9970703125,1.0,279.1429138183594,282.9930419921875,295.3297119140625,299.04364013671875,293.1499938964844,293.1499938964844,279.45001220703125,36272.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436774849891664,1.0,0.0,0.0,3.6139843463897705,3.6140079498291016,8.714968089407193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.0439453125,0.0,1495.4852294921875,1895.4371337890625,0.0,3805.829345703125,0.8974603414535522,1.0,0.0,3.0,1.0,0.0
18204900,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7784361839294434,0.3619333207607269,0.3297692239284515,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9274359345436096,0.614264190196991,0.5840941071510315,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.956751823425293,0.6683257818222046,0.4684761166572571,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8355851173400879,0.4507104158401489,0.4306541085243225,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6864373683929443,0.2450127750635147,1.125115990638733,285.0627136230469,284.95001220703125,302.04998779296875,292.3582458496094,298.3827209472656,297.14849853515625,285.0686950683594,1.0,0.6780514717102051,0.3414271473884582,0.3414271473884582,1.0,1.0,-3.528550386428833,0.8877295851707458,2.6408207416534424,0.091176725924015,0.898684024810791,0.898684024810791,0.0,226.2822723388672,230.0,57127.41015625,0.0,3869.41943359375,1.0,279.3992919921875,283.1548767089844,295.3011474609375,298.8793334960937,293.1499938964844,293.1499938964844,279.45001220703125,35746.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366102814674376,1.0,0.0,0.0,3.619802951812744,3.6198267936706543,8.743054422666319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.98486328125,0.0,1497.952880859375,1895.4371337890625,0.0,3741.578369140625,0.8985899686813354,1.0,0.0,3.0,1.0,0.0
18204960,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7780372500419617,0.3622600734233856,0.3300374448299408,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9265602827072144,0.6142421364784241,0.5840335488319397,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9563065767288208,0.6690559983253479,0.4689512848854065,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8351619243621826,0.4510706663131714,0.4309551119804382,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.6861814260482788,0.2453681379556656,1.126549482345581,285.0996398925781,284.95001220703125,302.04998779296875,292.35675048828125,298.3855895996094,297.15216064453125,285.099853515625,1.0,0.678851306438446,0.3414195477962494,0.3414195477962494,1.0,1.0,-3.531453847885132,0.888573169708252,2.64288067817688,0.0912703573703765,0.905652403831482,0.905652403831482,0.0,227.0855407714844,233.0,57043.8359375,0.0,3881.6064453125,1.0,279.44366455078125,283.19244384765625,295.3174743652344,298.93621826171875,293.1499938964844,293.1499938964844,279.1499938964844,35340.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335057735443116,1.0,0.0,0.0,3.636045455932617,3.6360692977905273,8.821692745186738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.1708984375,0.0,1512.7803955078125,1895.4371337890625,0.0,3713.23291015625,0.9017543792724608,1.0,0.0,3.0,1.0,0.0
18205020,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7753973007202148,0.3614614605903625,0.3298734724521637,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9225841164588928,0.6126238107681274,0.583138108253479,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9531571865081788,0.6684826016426086,0.469115287065506,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.832733154296875,0.4506201148033142,0.4310306906700134,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6842753887176514,0.2454419732093811,1.128471851348877,284.9324035644531,284.95001220703125,302.04998779296875,292.35675048828125,298.3858642578125,297.1524963378906,284.9315185546875,1.0,0.6804404854774475,0.3414043188095093,0.3414043188095093,1.0,1.0,-3.532795190811157,0.88893061876297,2.643864631652832,0.0914253145456314,0.8975446224212646,0.8975446224212646,0.0,229.95448303222656,236.0,58361.6171875,0.0,3902.294677734375,1.0,279.1568298339844,282.99041748046875,295.3839111328125,299.1512451171875,293.1499938964844,293.1499938964844,279.45001220703125,35961.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425028562545776,1.0,0.0,0.0,3.640806913375856,3.640830993652344,8.844812100505806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9111328125,0.0,1522.6739501953125,1895.4371337890625,0.0,3795.17822265625,0.9031500220298768,1.0,0.0,3.0,1.0,0.0
18205080,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7753973007202148,0.3614614605903625,0.3298734724521637,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9225841164588928,0.6126238107681274,0.583138108253479,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9531571865081788,0.6684826016426086,0.469115287065506,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.832733154296875,0.4506201148033142,0.4310306906700134,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6842753887176514,0.2454419732093811,1.128471851348877,284.9324035644531,284.95001220703125,302.04998779296875,292.35675048828125,298.3858642578125,297.1524963378906,284.9315185546875,1.0,0.6804404854774475,0.3414043188095093,0.3414043188095093,1.0,1.0,-3.532795190811157,0.88893061876297,2.643864631652832,0.0914253145456314,0.8975446224212646,0.8975446224212646,0.0,229.95448303222656,236.0,58361.6171875,0.0,3902.294677734375,1.0,279.1568298339844,282.99041748046875,295.3839111328125,299.1512451171875,293.1499938964844,293.1499938964844,279.45001220703125,35961.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425028562545776,1.0,0.0,0.0,3.640806913375856,3.640830993652344,8.844812100505806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9111328125,0.0,1522.6739501953125,1895.4371337890625,0.0,3795.17822265625,0.9031500220298768,1.0,0.0,3.0,1.0,0.0
18205140,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7722599506378174,0.3611522316932678,0.3294102549552917,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9180527329444884,0.6115279197692871,0.58188796043396,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9493537545204164,0.6685972213745117,0.4689607918262481,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8298503756523132,0.4505031108856201,0.4307868480682373,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.681866466999054,0.2456320375204086,1.1292340755462646,285.0821533203125,284.95001220703125,302.04998779296875,292.36102294921875,298.38671875,297.1538391113281,285.0824279785156,1.0,0.6818077564239502,0.3413891196250915,0.3413891196250915,1.0,1.0,-3.5311620235443115,0.8883939385414124,2.642767906188965,0.0910657346248626,0.9127097129821776,0.9127097129821776,0.0,233.046875,239.0,57187.4375,0.0,3916.81103515625,1.0,279.4432067871094,283.17254638671875,295.3355407714844,298.97344970703125,293.1499938964844,293.1499938964844,279.1499938964844,35300.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343497157096864,1.0,0.0,0.0,3.664000272750856,3.664024353027344,8.957860586633615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.0673828125,0.0,1543.548828125,1895.4371337890625,0.0,3720.9453125,0.907966375350952,1.0,0.0,3.0,1.0,0.0
18205200,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7722599506378174,0.3611522316932678,0.3294102549552917,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9180527329444884,0.6115279197692871,0.58188796043396,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9493537545204164,0.6685972213745117,0.4689607918262481,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8298503756523132,0.4505031108856201,0.4307868480682373,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.681866466999054,0.2456320375204086,1.1292340755462646,285.0821533203125,284.95001220703125,302.04998779296875,292.36102294921875,298.38671875,297.1538391113281,285.0824279785156,1.0,0.6818077564239502,0.3413891196250915,0.3413891196250915,1.0,1.0,-3.5311620235443115,0.8883939385414124,2.642767906188965,0.0910657346248626,0.9127097129821776,0.9127097129821776,0.0,233.046875,239.0,57187.4375,0.0,3916.81103515625,1.0,279.4432067871094,283.17254638671875,295.3355407714844,298.97344970703125,293.1499938964844,293.1499938964844,279.1499938964844,35300.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343497157096864,1.0,0.0,0.0,3.664000272750856,3.664024353027344,8.957860586633615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.0673828125,0.0,1543.548828125,1895.4371337890625,0.0,3720.9453125,0.907966375350952,1.0,0.0,3.0,1.0,0.0
18205260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7687915563583374,0.3598557412624359,0.3288082182407379,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9131813049316406,0.6093685030937195,0.580489993095398,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9450429081916808,0.6673746109008789,0.4686579406261444,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8266578316688538,0.4495467245578766,0.4304180443286896,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6791403889656067,0.2452718317508697,1.1295500993728638,284.9118957519531,284.95001220703125,302.0492858886719,292.3669738769531,298.3825988769531,297.1498413085937,284.910888671875,1.0,0.6831334829330444,0.3412243723869324,0.3412243723869324,1.0,1.0,-3.52834415435791,0.8870250582695007,2.6413190364837646,0.0904633253812789,0.903136670589447,0.903136670589447,0.0,236.47283935546875,242.0,58458.26171875,0.0,3930.287109375,1.0,279.1566467285156,282.9685974121094,295.3939819335937,299.1693725585937,293.1499938964844,293.1499938964844,278.8500061035156,35995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429319500923156,1.0,0.0,0.0,3.6676125526428223,3.66763687133789,8.975532068689063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.021484375,0.0,1552.8150634765625,1895.4371337890625,0.0,3799.0703125,0.909159779548645,1.0,0.0,3.0,1.0,0.0
18205320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7687915563583374,0.3598557412624359,0.3288082182407379,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9131813049316406,0.6093685030937195,0.580489993095398,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9450429081916808,0.6673746109008789,0.4686579406261444,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8266578316688538,0.4495467245578766,0.4304180443286896,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6791403889656067,0.2452718317508697,1.1295500993728638,284.9118957519531,284.95001220703125,302.0492858886719,292.3669738769531,298.3825988769531,297.1498413085937,284.910888671875,1.0,0.6831334829330444,0.3412243723869324,0.3412243723869324,1.0,1.0,-3.52834415435791,0.8870250582695007,2.6413190364837646,0.0904633253812789,0.903136670589447,0.903136670589447,0.0,236.47283935546875,242.0,58458.26171875,0.0,3930.287109375,1.0,279.1566467285156,282.9685974121094,295.3939819335937,299.1693725585937,293.1499938964844,293.1499938964844,278.8500061035156,35995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429319500923156,1.0,0.0,0.0,3.6676125526428223,3.66763687133789,8.975532068689063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.021484375,0.0,1552.8150634765625,1895.4371337890625,0.0,3799.0703125,0.909159779548645,1.0,0.0,3.0,1.0,0.0
