time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205380,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.7630621790885925,0.3573176860809326,0.3269503712654114,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.9059122800827026,0.6057986617088318,0.5776191353797913,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.9378021955490112,0.6645179390907288,0.4670548439025879,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8213986754417419,0.4473675489425659,0.4288159906864166,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.6742618083953857,0.2439283579587936,1.125501036643982,284.740966796875,284.95001220703125,302.047119140625,292.3717956542969,298.3708190917969,297.13720703125,284.7404479980469,1.0,0.6835934519767761,0.3410595953464508,0.3410595953464508,1.0,1.0,-3.5139412879943848,0.8821219801902771,2.631819248199463,0.0888796299695968,0.8818751573562622,0.8818751573562622,0.0,241.112533569336,245.0,59434.72265625,0.0,3921.621826171875,1.0,278.8571472167969,282.7699890136719,295.4012451171875,299.25604248046875,293.1499938964844,293.1499938964844,279.1499938964844,37060.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512437582015992,1.0,0.0,0.0,3.631376266479492,3.631400346755981,8.799050874586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.091796875,0.0,1520.4404296875,1895.4371337890625,0.0,3874.159912109375,0.9017727971076964,1.0,0.0,3.0,1.0,0.0
18205440,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.7630621790885925,0.3573176860809326,0.3269503712654114,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.9059122800827026,0.6057986617088318,0.5776191353797913,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.9378021955490112,0.6645179390907288,0.4670548439025879,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8213986754417419,0.4473675489425659,0.4288159906864166,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.6742618083953857,0.2439283579587936,1.125501036643982,284.740966796875,284.95001220703125,302.047119140625,292.3717956542969,298.3708190917969,297.13720703125,284.7404479980469,1.0,0.6835934519767761,0.3410595953464508,0.3410595953464508,1.0,1.0,-3.5139412879943848,0.8821219801902771,2.631819248199463,0.0888796299695968,0.8818751573562622,0.8818751573562622,0.0,241.112533569336,245.0,59434.72265625,0.0,3921.621826171875,1.0,278.8571472167969,282.7699890136719,295.4012451171875,299.25604248046875,293.1499938964844,293.1499938964844,279.1499938964844,37060.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512437582015992,1.0,0.0,0.0,3.631376266479492,3.631400346755981,8.799050874586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.091796875,0.0,1520.4404296875,1895.4371337890625,0.0,3874.159912109375,0.9017727971076964,1.0,0.0,3.0,1.0,0.0
18205500,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7604073286056519,0.3564319610595703,0.3259874880313873,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9026830196380616,0.6044130325317383,0.5761211514472961,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9344199895858764,0.6636443734169006,0.466235876083374,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.818903923034668,0.4465349018573761,0.4279152154922485,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6718763709068298,0.2433192282915115,1.1227409839630127,284.8653259277344,284.95001220703125,302.04547119140625,292.373779296875,298.3653564453125,297.1317443847656,284.8713684082031,1.0,0.6835869550704956,0.3409771919250488,0.3409771919250488,1.0,1.0,-3.5055856704711914,0.8793253898620605,2.626260280609131,0.0878650248050689,0.8850357532501221,0.8850357532501221,0.0,243.1836700439453,245.0,58162.97265625,0.0,3912.904296875,1.0,279.101806640625,282.92938232421875,295.3414001464844,299.01708984375,293.1499938964844,293.1499938964844,279.1499938964844,36761.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447458386421204,1.0,0.0,0.0,3.616013765335083,3.616037607192993,8.724759368305968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1005859375,0.0,1501.330810546875,1895.4371337890625,0.0,3815.50732421875,0.8984256386756897,1.0,0.0,3.0,1.0,0.0
18205560,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7587906122207642,0.3559998869895935,0.325497418642044,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9006289839744568,0.6035293340682983,0.5751668810844421,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9323857426643372,0.6633906364440918,0.4659353196620941,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8173184990882874,0.4460936486721039,0.4274133741855621,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6703243255615234,0.2429477870464325,1.1209337711334229,284.90606689453125,284.95001220703125,302.04351806640625,292.3755187988281,298.3624267578125,297.1288146972656,284.9065246582031,1.0,0.6836978197097778,0.3410147726535797,0.3410147726535797,1.0,1.0,-3.500701665878296,0.8779346346855164,2.6227669715881348,0.0874703079462051,0.8857250809669495,0.8857250809669495,0.0,244.5835418701172,248.0,57893.32421875,0.0,3908.953857421875,1.0,279.1443176269531,282.9744567871094,295.3395080566406,299.0298767089844,293.1499938964844,293.1499938964844,279.45001220703125,36448.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940812885761261,1.0,0.0,0.0,3.610822916030884,3.610846757888794,8.699728368810611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.7412109375,0.0,1493.33935546875,1895.4371337890625,0.0,3779.83349609375,0.8968763947486877,1.0,0.0,3.0,1.0,0.0
18205620,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7569284439086914,0.3558108508586883,0.3252370953559875,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.897994875907898,0.6025561690330505,0.5741250514984131,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9300841689109802,0.6638020277023315,0.4661014676094055,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8153921961784363,0.4458690881729126,0.4271042644977569,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6684409379959106,0.2426700592041015,1.1194508075714111,285.068115234375,284.95001220703125,302.0384826660156,292.3781433105469,298.3606872558594,297.1280212402344,285.068359375,1.0,0.6843294501304626,0.3410899341106415,0.3410899341106415,1.0,1.0,-3.49717116355896,0.8771042823791504,2.6200668811798096,0.0873419716954231,0.9005358219146729,0.9005358219146729,0.0,246.64187622070312,251.0,56582.234375,0.0,3912.35205078125,1.0,279.442626953125,283.1714782714844,295.3367614746094,298.9275207519531,293.1499938964844,293.1499938964844,279.75,35540.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300819039344788,1.0,0.0,0.0,3.625498771667481,3.625522613525391,8.770590511630871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.38818359375,0.0,1502.665771484375,1895.4371337890625,0.0,3681.891845703125,0.8995328545570374,1.0,0.0,3.0,1.0,0.0
18205680,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7569284439086914,0.3558108508586883,0.3252370953559875,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.897994875907898,0.6025561690330505,0.5741250514984131,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9300841689109802,0.6638020277023315,0.4661014676094055,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8153921961784363,0.4458690881729126,0.4271042644977569,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6684409379959106,0.2426700592041015,1.1194508075714111,285.068115234375,284.95001220703125,302.0384826660156,292.3781433105469,298.3606872558594,297.1280212402344,285.068359375,1.0,0.6843294501304626,0.3410899341106415,0.3410899341106415,1.0,1.0,-3.49717116355896,0.8771042823791504,2.6200668811798096,0.0873419716954231,0.9005358219146729,0.9005358219146729,0.0,246.64187622070312,251.0,56582.234375,0.0,3912.35205078125,1.0,279.442626953125,283.1714782714844,295.3367614746094,298.9275207519531,293.1499938964844,293.1499938964844,279.75,35540.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300819039344788,1.0,0.0,0.0,3.625498771667481,3.625522613525391,8.770590511630871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.38818359375,0.0,1502.665771484375,1895.4371337890625,0.0,3681.891845703125,0.8995328545570374,1.0,0.0,3.0,1.0,0.0
18205740,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.755628764629364,0.3559702038764953,0.3254013061523437,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.89595627784729,0.6020453572273254,0.5736458897590637,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9284692406654358,0.664689838886261,0.4667162001132965,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.8139966726303101,0.4460544884204864,0.4272851645946502,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.6671693921089172,0.2427367120981216,1.119815230369568,285.2168884277344,284.95001220703125,302.0320739746094,292.3796691894531,298.36163330078125,297.130859375,285.2166748046875,1.0,0.6854827404022217,0.3411650657653808,0.3411650657653808,1.0,1.0,-3.4981844425201416,0.8776489496231079,2.6205356121063232,0.0876583680510521,0.9248729944229126,0.9248729944229126,0.0,248.6290740966797,254.0,55474.1171875,0.0,3926.780517578125,1.0,279.7426452636719,283.3512878417969,295.3455810546875,298.8621520996094,293.1499938964844,293.1499938964844,279.45001220703125,34651.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921101212501526,1.0,0.0,0.0,3.674020290374756,3.674044370651245,9.006922141452378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.53125,0.0,1549.8970947265625,1895.4371337890625,0.0,3599.317626953125,0.9097796678543092,1.0,0.0,3.0,1.0,0.0
18205800,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.755628764629364,0.3559702038764953,0.3254013061523437,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.89595627784729,0.6020453572273254,0.5736458897590637,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9284692406654358,0.664689838886261,0.4667162001132965,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.8139966726303101,0.4460544884204864,0.4272851645946502,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.6671693921089172,0.2427367120981216,1.119815230369568,285.2168884277344,284.95001220703125,302.0320739746094,292.3796691894531,298.36163330078125,297.130859375,285.2166748046875,1.0,0.6854827404022217,0.3411650657653808,0.3411650657653808,1.0,1.0,-3.4981844425201416,0.8776489496231079,2.6205356121063232,0.0876583680510521,0.9248729944229126,0.9248729944229126,0.0,248.6290740966797,254.0,55474.1171875,0.0,3926.780517578125,1.0,279.7426452636719,283.3512878417969,295.3455810546875,298.8621520996094,293.1499938964844,293.1499938964844,279.45001220703125,34651.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921101212501526,1.0,0.0,0.0,3.674020290374756,3.674044370651245,9.006922141452378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.53125,0.0,1549.8970947265625,1895.4371337890625,0.0,3599.317626953125,0.9097796678543092,1.0,0.0,3.0,1.0,0.0
18205860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7525418400764465,0.3545072972774505,0.3247328400611877,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.891959547996521,0.5997782349586487,0.5722496509552002,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9244130849838256,0.6633138656616211,0.4664104282855987,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8109100461006165,0.4448908865451813,0.426794558763504,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6644778251647949,0.2420168668031692,1.1186442375183103,285.0276184082031,284.95001220703125,302.0242614746094,292.380126953125,298.35552978515625,297.1260986328125,285.02587890625,1.0,0.6865453124046326,0.341122567653656,0.341122567653656,1.0,1.0,-3.493353366851806,0.8760451078414917,2.6173081398010254,0.0874112769961357,0.922417402267456,0.922417402267456,0.0,252.0361785888672,257.0,56838.046875,0.0,3934.89013671875,1.0,279.4564208984375,283.1267395019531,295.4146423339844,299.0867004394531,293.1499938964844,293.1499938964844,279.1499938964844,35260.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931709349155426,1.0,0.0,0.0,3.704969167709351,3.704993486404419,9.159303999695112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.279296875,0.0,1589.572998046875,1895.4371337890625,0.0,3696.799072265625,0.9170340299606324,1.0,0.0,3.0,1.0,0.0
18205920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7525418400764465,0.3545072972774505,0.3247328400611877,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.891959547996521,0.5997782349586487,0.5722496509552002,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9244130849838256,0.6633138656616211,0.4664104282855987,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8109100461006165,0.4448908865451813,0.426794558763504,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6644778251647949,0.2420168668031692,1.1186442375183103,285.0276184082031,284.95001220703125,302.0242614746094,292.380126953125,298.35552978515625,297.1260986328125,285.02587890625,1.0,0.6865453124046326,0.341122567653656,0.341122567653656,1.0,1.0,-3.493353366851806,0.8760451078414917,2.6173081398010254,0.0874112769961357,0.922417402267456,0.922417402267456,0.0,252.0361785888672,257.0,56838.046875,0.0,3934.89013671875,1.0,279.4564208984375,283.1267395019531,295.4146423339844,299.0867004394531,293.1499938964844,293.1499938964844,279.1499938964844,35260.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931709349155426,1.0,0.0,0.0,3.704969167709351,3.704993486404419,9.159303999695112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.279296875,0.0,1589.572998046875,1895.4371337890625,0.0,3696.799072265625,0.9170340299606324,1.0,0.0,3.0,1.0,0.0
18205980,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7471952438354492,0.3516560792922973,0.322630912065506,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8854917883872986,0.5958929061889648,0.569132387638092,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9173707365989684,0.6600309014320374,0.4645578265190124,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8054552674293518,0.4423695206642151,0.4249083697795868,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.6597201824188232,0.2402945905923843,1.112973690032959,284.83270263671875,284.95001220703125,302.0150451660156,292.3795166015625,298.34149169921875,297.1124572753906,284.8313293457031,1.0,0.6866834759712219,0.3410800993442535,0.3410800993442535,1.0,1.0,-3.475770235061645,0.8705496191978455,2.605220556259156,0.0860525444149971,0.9064801931381226,0.9064801931381226,0.0,256.774169921875,260.0,57928.3046875,0.0,3918.74853515625,1.0,279.1567077636719,282.9026794433594,295.4166564941406,299.17724609375,293.1499938964844,293.1499938964844,278.8500061035156,36261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417076110839844,1.0,0.0,0.0,3.6986021995544434,3.698626756668091,9.12785139917105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.224609375,0.0,1589.9024658203125,1895.4371337890625,0.0,3787.96044921875,0.9162463545799256,1.0,0.0,3.0,1.0,0.0
18206040,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7471952438354492,0.3516560792922973,0.322630912065506,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8854917883872986,0.5958929061889648,0.569132387638092,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9173707365989684,0.6600309014320374,0.4645578265190124,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8054552674293518,0.4423695206642151,0.4249083697795868,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.6597201824188232,0.2402945905923843,1.112973690032959,284.83270263671875,284.95001220703125,302.0150451660156,292.3795166015625,298.34149169921875,297.1124572753906,284.8313293457031,1.0,0.6866834759712219,0.3410800993442535,0.3410800993442535,1.0,1.0,-3.475770235061645,0.8705496191978455,2.605220556259156,0.0860525444149971,0.9064801931381226,0.9064801931381226,0.0,256.774169921875,260.0,57928.3046875,0.0,3918.74853515625,1.0,279.1567077636719,282.9026794433594,295.4166564941406,299.17724609375,293.1499938964844,293.1499938964844,278.8500061035156,36261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417076110839844,1.0,0.0,0.0,3.6986021995544434,3.698626756668091,9.12785139917105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.224609375,0.0,1589.9024658203125,1895.4371337890625,0.0,3787.96044921875,0.9162463545799256,1.0,0.0,3.0,1.0,0.0
18206100,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.7443864345550537,0.3500205874443054,0.3213587403297424,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8821108937263489,0.5936806201934814,0.5672821998596191,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.91372549533844,0.6580982208251953,0.463397353887558,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.8024834394454956,0.4408569931983948,0.42369544506073,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.657134473323822,0.2392060309648513,1.1090071201324463,284.6942443847656,284.95001220703125,302.00994873046875,292.3788146972656,298.33306884765625,297.104248046875,284.6877746582031,1.0,0.6864311099052429,0.3410588502883911,0.3410588502883911,1.0,1.0,-3.4643917083740234,0.8670138716697693,2.5973777770996094,0.0851297602057457,0.8912137150764465,0.8912137150764465,0.0,259.1119384765625,260.0,58840.21484375,0.0,3904.045654296875,1.0,278.89862060546875,282.7367553710937,295.4292907714844,299.3064270019531,293.1499938964844,293.1499938964844,278.8500061035156,36937.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947426438331604,1.0,0.0,0.0,3.679214477539064,3.67923903465271,9.032407319864432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.439453125,0.0,1572.989013671875,1895.4371337890625,0.0,3839.748046875,0.9121670126914978,1.0,0.0,3.0,1.0,0.0
18206160,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.7414811253547668,0.3483040630817413,0.3199302852153778,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.8786293268203735,0.591357409954071,0.5652283430099487,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.9100176692008972,0.6560539603233337,0.4620655179023742,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.799386203289032,0.4392333924770355,0.4223028123378753,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.6544249057769775,0.2380039989948272,1.1043314933776855,284.6585388183594,284.95001220703125,302.0044860839844,292.3778381347656,298.3244323730469,297.0954284667969,284.6578674316406,1.0,0.6859683990478516,0.3411462008953094,0.3411462008953094,1.0,1.0,-3.45130467414856,0.8632722496986389,2.588032484054565,0.084379144012928,0.8794759511947632,0.8794759511947632,0.0,261.43609619140625,263.0,58670.5859375,0.0,3885.064208984375,1.0,278.8584899902344,282.70611572265625,295.4031677246094,299.2192077636719,293.1499938964844,293.1499938964844,279.1499938964844,37508.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487277865409852,1.0,0.0,0.0,3.645562887191773,3.645587205886841,8.867934866430005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.71337890625,0.0,1539.5101318359375,1895.4371337890625,0.0,3851.493896484375,0.9052221179008484,1.0,0.0,3.0,1.0,0.0
18206220,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7375608086585999,0.346458375453949,0.3179631233215332,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8737758994102478,0.5884420871734619,0.5621213912963867,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9052531719207764,0.6541728377342224,0.4603844583034515,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7950741648674011,0.437299519777298,0.4202294945716858,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6505008339881897,0.2363428771495819,1.0964763164520264,284.82763671875,284.95001220703125,301.9925537109375,292.3750915527344,298.313232421875,297.0854797363281,284.8283996582031,1.0,0.6851094961166382,0.3413209319114685,0.3413209319114685,1.0,1.0,-3.4312217235565186,0.8576908707618713,2.573530673980713,0.0831779316067695,0.8782011270523071,0.8782011270523071,0.0,264.5511779785156,266.0,56959.55859375,0.0,3853.50439453125,1.0,279.1440734863281,282.91815185546875,295.3334655761719,298.969970703125,293.1499938964844,293.1499938964844,279.45001220703125,36989.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370421171188354,1.0,0.0,0.0,3.60456919670105,3.60459303855896,8.669618978274229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.5966796875,0.0,1490.5172119140625,1895.4371337890625,0.0,3745.515380859375,0.8958665132522583,1.0,0.0,3.0,1.0,0.0
18206280,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7375608086585999,0.346458375453949,0.3179631233215332,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8737758994102478,0.5884420871734619,0.5621213912963867,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9052531719207764,0.6541728377342224,0.4603844583034515,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7950741648674011,0.437299519777298,0.4202294945716858,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6505008339881897,0.2363428771495819,1.0964763164520264,284.82763671875,284.95001220703125,301.9925537109375,292.3750915527344,298.313232421875,297.0854797363281,284.8283996582031,1.0,0.6851094961166382,0.3413209319114685,0.3413209319114685,1.0,1.0,-3.4312217235565186,0.8576908707618713,2.573530673980713,0.0831779316067695,0.8782011270523071,0.8782011270523071,0.0,264.5511779785156,266.0,56959.55859375,0.0,3853.50439453125,1.0,279.1440734863281,282.91815185546875,295.3334655761719,298.969970703125,293.1499938964844,293.1499938964844,279.45001220703125,36989.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370421171188354,1.0,0.0,0.0,3.60456919670105,3.60459303855896,8.669618978274229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.5966796875,0.0,1490.5172119140625,1895.4371337890625,0.0,3745.515380859375,0.8958665132522583,1.0,0.0,3.0,1.0,0.0
18206340,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7358141541481018,0.3458674252033233,0.3173143267631531,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8713160753250122,0.5869657397270203,0.5605734586715698,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.903288960456848,0.6539843678474426,0.4601100087165832,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7930085062980652,0.4365586936473846,0.419402003288269,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6485030055046082,0.235532134771347,1.0924443006515503,284.9971923828125,284.95001220703125,301.9792785644531,292.3713073730469,298.3093566894531,297.0846252441406,284.9976806640625,1.0,0.6849483847618103,0.3414956629276275,0.3414956629276275,1.0,1.0,-3.4223954677581787,0.8555358052253723,2.566859483718872,0.082982450723648,0.8885347843170166,0.8885347843170166,0.0,266.27166748046875,269.0,55502.609375,0.0,3841.771240234375,1.0,279.4425048828125,283.1253662109375,295.32427978515625,298.8514099121094,293.1499938964844,293.1499938964844,279.75,36046.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925122082233429,1.0,0.0,0.0,3.600102663040161,3.600126028060913,8.648146945233748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5146484375,0.0,1478.705078125,1895.4371337890625,0.0,3636.350830078125,0.894221842288971,1.0,0.0,3.0,1.0,0.0
18206400,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7358141541481018,0.3458674252033233,0.3173143267631531,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8713160753250122,0.5869657397270203,0.5605734586715698,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.903288960456848,0.6539843678474426,0.4601100087165832,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7930085062980652,0.4365586936473846,0.419402003288269,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6485030055046082,0.235532134771347,1.0924443006515503,284.9971923828125,284.95001220703125,301.9792785644531,292.3713073730469,298.3093566894531,297.0846252441406,284.9976806640625,1.0,0.6849483847618103,0.3414956629276275,0.3414956629276275,1.0,1.0,-3.4223954677581787,0.8555358052253723,2.566859483718872,0.082982450723648,0.8885347843170166,0.8885347843170166,0.0,266.27166748046875,269.0,55502.609375,0.0,3841.771240234375,1.0,279.4425048828125,283.1253662109375,295.32427978515625,298.8514099121094,293.1499938964844,293.1499938964844,279.75,36046.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925122082233429,1.0,0.0,0.0,3.600102663040161,3.600126028060913,8.648146945233748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5146484375,0.0,1478.705078125,1895.4371337890625,0.0,3636.350830078125,0.894221842288971,1.0,0.0,3.0,1.0,0.0
18206460,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7345864772796631,0.3456796109676361,0.3171577453613281,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8694104552268982,0.5860152840614319,0.5596709847450256,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.9019233584403992,0.6543327569961548,0.4603441655635834,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7915087342262268,0.4362943768501282,0.4191469848155975,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.6471161246299744,0.235145553946495,1.090698003768921,285.1518249511719,284.95001220703125,301.9646911621094,292.3664855957031,298.3094787597656,297.0883178710937,285.1517333984375,1.0,0.6854389309883118,0.3417820036411285,0.3417820036411285,1.0,1.0,-3.418992519378662,0.8553657531738281,2.563626766204834,0.0836439356207847,0.9087182283401488,0.9087182283401488,0.0,267.996337890625,272.0,54282.015625,0.0,3843.44873046875,1.0,279.74237060546875,283.3129577636719,295.3277587890625,298.77325439453125,293.1499938964844,293.1499938964844,279.45001220703125,35063.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915199100971222,1.0,0.0,0.0,3.6329636573791504,3.632987499237061,8.8067451997631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.7265625,0.0,1507.3251953125,1895.4371337890625,0.0,3544.78857421875,0.9008727073669434,1.0,0.0,3.0,1.0,0.0
18206520,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7345864772796631,0.3456796109676361,0.3171577453613281,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8694104552268982,0.5860152840614319,0.5596709847450256,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.9019233584403992,0.6543327569961548,0.4603441655635834,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7915087342262268,0.4362943768501282,0.4191469848155975,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.6471161246299744,0.235145553946495,1.090698003768921,285.1518249511719,284.95001220703125,301.9646911621094,292.3664855957031,298.3094787597656,297.0883178710937,285.1517333984375,1.0,0.6854389309883118,0.3417820036411285,0.3417820036411285,1.0,1.0,-3.418992519378662,0.8553657531738281,2.563626766204834,0.0836439356207847,0.9087182283401488,0.9087182283401488,0.0,267.996337890625,272.0,54282.015625,0.0,3843.44873046875,1.0,279.74237060546875,283.3129577636719,295.3277587890625,298.77325439453125,293.1499938964844,293.1499938964844,279.45001220703125,35063.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915199100971222,1.0,0.0,0.0,3.6329636573791504,3.632987499237061,8.8067451997631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.7265625,0.0,1507.3251953125,1895.4371337890625,0.0,3544.78857421875,0.9008727073669434,1.0,0.0,3.0,1.0,0.0
18206580,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7318464517593384,0.3439311981201172,0.316217690706253,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8658429980278015,0.583379328250885,0.5579087138175964,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8986579179763794,0.6524776220321655,0.4596953690052032,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7884650230407715,0.4347406923770904,0.4182733595371246,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6446082592010498,0.2340401709079742,1.0877115726470947,284.9672546386719,284.95001220703125,301.9487609863281,292.3606262207031,298.3036193847656,297.08514404296875,284.96563720703125,1.0,0.6859479546546936,0.3420683145523071,0.3420683145523071,1.0,1.0,-3.410337448120117,0.8535856008529663,2.5567517280578613,0.0841307267546653,0.9024246335029602,0.9024246335029602,0.0,271.1679077148437,275.0,55492.4296875,0.0,3840.592041015625,1.0,279.4567565917969,283.09588623046875,295.3927001953125,298.98455810546875,293.1499938964844,293.1499938964844,279.1499938964844,35698.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253475666046144,1.0,0.0,0.0,3.647935390472412,3.647959232330322,8.879480333234824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.4638671875,0.0,1528.6187744140625,1895.4371337890625,0.0,3638.4248046875,0.9045522212982178,1.0,0.0,3.0,1.0,0.0
18206640,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7318464517593384,0.3439311981201172,0.316217690706253,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8658429980278015,0.583379328250885,0.5579087138175964,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8986579179763794,0.6524776220321655,0.4596953690052032,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7884650230407715,0.4347406923770904,0.4182733595371246,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6446082592010498,0.2340401709079742,1.0877115726470947,284.9672546386719,284.95001220703125,301.9487609863281,292.3606262207031,298.3036193847656,297.08514404296875,284.96563720703125,1.0,0.6859479546546936,0.3420683145523071,0.3420683145523071,1.0,1.0,-3.410337448120117,0.8535856008529663,2.5567517280578613,0.0841307267546653,0.9024246335029602,0.9024246335029602,0.0,271.1679077148437,275.0,55492.4296875,0.0,3840.592041015625,1.0,279.4567565917969,283.09588623046875,295.3927001953125,298.98455810546875,293.1499938964844,293.1499938964844,279.1499938964844,35698.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253475666046144,1.0,0.0,0.0,3.647935390472412,3.647959232330322,8.879480333234824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.4638671875,0.0,1528.6187744140625,1895.4371337890625,0.0,3638.4248046875,0.9045522212982178,1.0,0.0,3.0,1.0,0.0
18206700,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.729661226272583,0.342498630285263,0.3152003288269043,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8631910681724548,0.5814204812049866,0.5563797950744629,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8960422277450562,0.650778591632843,0.4587771296501159,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7860977053642273,0.4334321618080139,0.4173160195350647,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.6426639556884766,0.2331149727106094,1.0846270322799685,284.8251647949219,284.95001220703125,301.9403076171875,292.3573303222656,298.297607421875,297.080078125,284.8179931640625,1.0,0.6859158873558044,0.3422114849090576,0.3422114849090576,1.0,1.0,-3.401315689086914,0.8512570261955261,2.550058603286743,0.0839524269104003,0.8913561105728149,0.8913561105728149,0.0,273.3216247558594,275.0,56486.10546875,0.0,3830.934814453125,1.0,279.1997985839844,282.92431640625,295.41424560546875,299.1352233886719,293.1499938964844,293.1499938964844,279.1499938964844,36267.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323530793190002,1.0,0.0,0.0,3.641707420349121,3.6417315006256095,8.849187338455522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.421875,0.0,1525.956298828125,1895.4371337890625,0.0,3702.690673828125,0.9033474326133728,1.0,0.0,3.0,1.0,0.0
18206760,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7271116375923157,0.3408510982990265,0.3138889968395233,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8601745367050171,0.579200267791748,0.5544878840446472,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8930052518844604,0.6487869620323181,0.4575396180152893,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7833541631698608,0.431887537240982,0.4160519242286682,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.6403922438621521,0.2319939285516739,1.0804836750030518,284.7808532714844,284.95001220703125,301.9315185546875,292.353759765625,298.2898864746094,297.0735168457031,284.7795104980469,1.0,0.6856415271759033,0.3422832489013672,0.3422832489013672,1.0,1.0,-3.3894760608673096,0.8478571772575378,2.541618824005127,0.0833164677023887,0.8832546472549438,0.8832546472549438,0.0,275.6640930175781,278.0,56414.0859375,0.0,3815.510986328125,1.0,279.1588439941406,282.8834228515625,295.388671875,299.0600891113281,293.1499938964844,293.1499938964844,279.45001220703125,36761.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348250031471252,1.0,0.0,0.0,3.6225814819335938,3.622605323791504,8.75648140663543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.44970703125,0.0,1508.535888671875,1895.4371337890625,0.0,3725.28662109375,0.8995866179466248,1.0,0.0,3.0,1.0,0.0
18206820,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.723308801651001,0.3389118611812591,0.3119188249111175,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8556193113327026,0.5762134790420532,0.5514119267463684,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8885983228683472,0.6467194557189941,0.4558072090148926,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7791967988014221,0.4298748672008514,0.4139909446239471,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.636786937713623,0.2303036302328109,1.072840452194214,284.929443359375,284.95001220703125,301.9129943847656,292.34588623046875,298.2787170410156,297.0661315917969,284.92987060546875,1.0,0.6850082874298096,0.3424267768859863,0.3424267768859863,1.0,1.0,-3.3696401119232178,0.8422116637229919,2.527428388595581,0.0820780843496322,0.8881891369819641,0.8881891369819641,0.0,279.0953674316406,281.0,54876.76171875,0.0,3787.00927734375,1.0,279.4418029785156,283.0721740722656,295.3122253417969,298.81939697265625,293.1499938964844,293.1499938964844,279.75,36233.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244940280914308,1.0,0.0,0.0,3.610665798187256,3.610689401626587,8.698970646037196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98046875,0.0,1491.5706787109375,1895.4371337890625,0.0,3630.57275390625,0.8966742753982544,1.0,0.0,3.0,1.0,0.0
18206880,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.723308801651001,0.3389118611812591,0.3119188249111175,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8556193113327026,0.5762134790420532,0.5514119267463684,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8885983228683472,0.6467194557189941,0.4558072090148926,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7791967988014221,0.4298748672008514,0.4139909446239471,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.636786937713623,0.2303036302328109,1.072840452194214,284.929443359375,284.95001220703125,301.9129943847656,292.34588623046875,298.2787170410156,297.0661315917969,284.92987060546875,1.0,0.6850082874298096,0.3424267768859863,0.3424267768859863,1.0,1.0,-3.3696401119232178,0.8422116637229919,2.527428388595581,0.0820780843496322,0.8881891369819641,0.8881891369819641,0.0,279.0953674316406,281.0,54876.76171875,0.0,3787.00927734375,1.0,279.4418029785156,283.0721740722656,295.3122253417969,298.81939697265625,293.1499938964844,293.1499938964844,279.75,36233.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244940280914308,1.0,0.0,0.0,3.610665798187256,3.610689401626587,8.698970646037196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98046875,0.0,1491.5706787109375,1895.4371337890625,0.0,3630.57275390625,0.8966742753982544,1.0,0.0,3.0,1.0,0.0
18206940,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7212757468223572,0.3380719721317291,0.3110836148262024,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8529764413833618,0.5744704008102417,0.5496599078178406,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8863368034362793,0.6461488604545593,0.4552992582321167,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7768668532371521,0.4288743734359741,0.4129660129547119,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6346374154090881,0.2292931973934173,1.0681523084640503,285.0852355957031,284.95001220703125,301.8931884765625,292.3370056152344,298.2734069824219,297.06591796875,285.08514404296875,1.0,0.6848594546318054,0.3425703048706054,0.3425703048706054,1.0,1.0,-3.359038829803467,0.8393917083740234,2.519647121429444,0.0816644206643104,0.9039540886878968,0.9039540886878968,0.0,281.240478515625,284.0,53515.8046875,0.0,3773.65380859375,1.0,279.7426452636719,283.2640075683594,295.2936706542969,298.6976623535156,293.1499938964844,293.1499938964844,279.45001220703125,35378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131638407707214,1.0,0.0,0.0,3.631565809249878,3.631589651107788,8.799968895800703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.640625,0.0,1508.130615234375,1895.4371337890625,0.0,3525.941650390625,0.9007672071456908,1.0,0.0,3.0,1.0,0.0
18207000,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7212757468223572,0.3380719721317291,0.3110836148262024,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8529764413833618,0.5744704008102417,0.5496599078178406,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8863368034362793,0.6461488604545593,0.4552992582321167,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7768668532371521,0.4288743734359741,0.4129660129547119,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6346374154090881,0.2292931973934173,1.0681523084640503,285.0852355957031,284.95001220703125,301.8931884765625,292.3370056152344,298.2734069824219,297.06591796875,285.08514404296875,1.0,0.6848594546318054,0.3425703048706054,0.3425703048706054,1.0,1.0,-3.359038829803467,0.8393917083740234,2.519647121429444,0.0816644206643104,0.9039540886878968,0.9039540886878968,0.0,281.240478515625,284.0,53515.8046875,0.0,3773.65380859375,1.0,279.7426452636719,283.2640075683594,295.2936706542969,298.6976623535156,293.1499938964844,293.1499938964844,279.45001220703125,35378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131638407707214,1.0,0.0,0.0,3.631565809249878,3.631589651107788,8.799968895800703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.640625,0.0,1508.130615234375,1895.4371337890625,0.0,3525.941650390625,0.9007672071456908,1.0,0.0,3.0,1.0,0.0
18207060,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7183570265769958,0.3359802663326263,0.309787780046463,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8494703769683838,0.5713828206062317,0.5474146008491516,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.883015513420105,0.6437687277793884,0.4542405307292938,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7737340927124023,0.4268706440925598,0.4116193652153015,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6319722533226013,0.2277680188417434,1.0631011724472046,284.9024658203125,284.95001220703125,301.8721008300781,292.3271179199219,298.2652282714844,297.0613708496094,284.9009704589844,1.0,0.6848027110099792,0.3429541289806366,0.3429541289806366,1.0,1.0,-3.3458285331726074,0.8364587426185608,2.5093696117401123,0.0819948315620422,0.893380880355835,0.893380880355835,0.0,284.3039245605469,272.0,54577.75,0.0,3759.28173828125,1.0,279.4568176269531,283.0517883300781,295.3539733886719,298.89178466796875,293.1499938964844,293.1499938964844,279.75,36108.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222037196159364,1.0,0.0,0.0,3.631469964981079,3.631493806838989,8.799503916634421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.65869140625,0.0,1513.456298828125,1895.4371337890625,0.0,3609.48193359375,0.901147186756134,1.0,0.0,3.0,1.0,0.0
18207120,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7183570265769958,0.3359802663326263,0.309787780046463,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8494703769683838,0.5713828206062317,0.5474146008491516,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.883015513420105,0.6437687277793884,0.4542405307292938,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7737340927124023,0.4268706440925598,0.4116193652153015,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6319722533226013,0.2277680188417434,1.0631011724472046,284.9024658203125,284.95001220703125,301.8721008300781,292.3271179199219,298.2652282714844,297.0613708496094,284.9009704589844,1.0,0.6848027110099792,0.3429541289806366,0.3429541289806366,1.0,1.0,-3.3458285331726074,0.8364587426185608,2.5093696117401123,0.0819948315620422,0.893380880355835,0.893380880355835,0.0,284.3039245605469,272.0,54577.75,0.0,3759.28173828125,1.0,279.4568176269531,283.0517883300781,295.3539733886719,298.89178466796875,293.1499938964844,293.1499938964844,279.75,36108.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222037196159364,1.0,0.0,0.0,3.631469964981079,3.631493806838989,8.799503916634421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.65869140625,0.0,1513.456298828125,1895.4371337890625,0.0,3609.48193359375,0.901147186756134,1.0,0.0,3.0,1.0,0.0
18207180,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7185325026512146,0.3343254029750824,0.3079082369804382,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8498831391334534,0.5687348246574402,0.5444973707199097,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8840172290802002,0.6420281529426575,0.4526389539241791,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7742667198181152,0.4251438081264496,0.4096408784389496,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6318973302841187,0.2263163626194,1.0554418563842771,285.0409851074219,284.95001220703125,301.8497314453125,292.3162536621094,298.25701904296875,297.0577697753906,285.0406799316406,1.0,0.6803037524223328,0.3433379232883453,0.3433379232883453,1.0,1.0,-3.326538562774658,0.8316762447357178,2.4948623180389404,0.0816021338105201,0.9054017066955566,0.9054017066955566,0.0,280.5872497558594,260.0,53171.4765625,0.0,3691.939453125,1.0,279.7431335449219,283.22760009765625,295.2865295410156,298.6839599609375,293.1499938964844,293.1499938964844,279.45001220703125,35517.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130980372428894,1.0,0.0,0.0,3.6466240882873535,3.646647930145264,8.873097954165132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.24609375,0.0,1525.80615234375,1895.4371337890625,0.0,3525.33203125,0.904213845729828,1.0,0.0,3.0,1.0,0.0
