time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207240,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7185325026512146,0.3343254029750824,0.3079082369804382,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8498831391334534,0.5687348246574402,0.5444973707199097,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8840172290802002,0.6420281529426575,0.4526389539241791,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7742667198181152,0.4251438081264496,0.4096408784389496,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6318973302841187,0.2263163626194,1.0554418563842771,285.0409851074219,284.95001220703125,301.8497314453125,292.3162536621094,298.25701904296875,297.0577697753906,285.0406799316406,1.0,0.6803037524223328,0.3433379232883453,0.3433379232883453,1.0,1.0,-3.326538562774658,0.8316762447357178,2.4948623180389404,0.0816021338105201,0.9054017066955566,0.9054017066955566,0.0,280.5872497558594,260.0,53171.4765625,0.0,3691.939453125,1.0,279.7431335449219,283.22760009765625,295.2865295410156,298.6839599609375,293.1499938964844,293.1499938964844,279.45001220703125,35517.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130980372428894,1.0,0.0,0.0,3.6466240882873535,3.646647930145264,8.873097954165132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.24609375,0.0,1525.80615234375,1895.4371337890625,0.0,3525.33203125,0.904213845729828,1.0,0.0,3.0,1.0,0.0
18207300,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7197374701499939,0.3333295583724975,0.3071019649505615,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8513897061347961,0.5672111511230469,0.5431838035583496,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8859713077545166,0.6408746838569641,0.4519848227500915,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7757720947265625,0.4241412878036499,0.4087521731853485,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6327794790267944,0.2255377471446991,1.051799774169922,284.90496826171875,284.95001220703125,301.8381042480469,292.3104553222656,298.2527160644531,297.05584716796875,284.8973999023437,1.0,0.6773410439491272,0.3435298204421997,0.3435298204421997,1.0,1.0,-3.317760467529297,0.8295422792434692,2.488218069076538,0.081560768187046,0.8973581194877625,0.8973581194877625,0.0,276.9423522949219,260.0,54137.0859375,0.0,3650.445068359375,1.0,279.49761962890625,283.0619506835937,295.3373413085937,298.88623046875,293.1499938964844,293.1499938964844,279.45001220703125,35928.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187288284301758,1.0,0.0,0.0,3.648054838180542,3.6480789184570312,8.880062409843958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.36572265625,0.0,1530.4700927734375,1895.4371337890625,0.0,3577.42236328125,0.9045657515525818,1.0,0.0,3.0,1.0,0.0
18207360,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7206929922103882,0.3319489061832428,0.3058832287788391,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8527321815490723,0.5652515888214111,0.5413854122161865,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8877027630805969,0.6391700506210327,0.4508650600910187,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7771130800247192,0.4227901995182037,0.4074885845184326,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6335236430168152,0.2245415300130844,1.0471386909484863,284.85260009765625,284.95001220703125,301.8261413574219,292.3044128417969,298.24664306640625,297.0519714355469,284.8513488769531,1.0,0.6738695502281189,0.3437233567237854,0.3437233567237854,1.0,1.0,-3.305668354034424,0.8263853192329407,2.479283094406128,0.0812539979815483,0.8913622498512268,0.8913622498512268,0.0,273.0942077636719,248.0,54104.06640625,0.0,3600.231201171875,1.0,279.4554138183594,283.0128173828125,295.33062744140625,298.8443603515625,293.1499938964844,293.1499938964844,279.75,36369.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214495420455932,1.0,0.0,0.0,3.637266635894776,3.6372907161712646,8.827618671602977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.80078125,0.0,1521.8065185546875,1895.4371337890625,0.0,3602.52978515625,0.9026089310646056,1.0,0.0,3.0,1.0,0.0
18207420,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7232030630111694,0.3304298222064972,0.3039495944976806,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8560858964920044,0.5628134608268738,0.5384746789932251,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.891849160194397,0.637444794178009,0.449127197265625,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7803817987442017,0.4211501777172088,0.4054072797298431,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6354739665985107,0.2231946289539337,1.039115309715271,284.9940795898437,284.95001220703125,301.805419921875,292.29376220703125,298.2386779785156,297.04864501953125,284.99462890625,1.0,0.6674225330352783,0.3440476655960083,0.3440476655960083,1.0,1.0,-3.285592555999756,0.8211530447006226,2.464439630508423,0.0805083960294723,0.8999308943748474,0.8999308943748474,0.0,265.30255126953125,248.0,52663.234375,0.0,3509.742431640625,1.0,279.7370910644531,283.1923828125,295.25543212890625,298.6148986816406,293.1499938964844,293.1499938964844,279.75,35838.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120240807533264,1.0,0.0,0.0,3.639858961105346,3.639882802963257,8.840206646709703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.4228515625,0.0,1520.713623046875,1895.4371337890625,0.0,3515.37841796875,0.902962863445282,1.0,0.0,3.0,1.0,0.0
18207480,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7239466905593872,0.3302106261253357,0.3036857843399048,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8570264577865601,0.5624221563339233,0.538036584854126,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8929805755615234,0.6372082233428955,0.4489121735095978,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7812904119491577,0.4208989441394806,0.40509894490242,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6360586881637573,0.2229799032211303,1.037806749343872,284.99468994140625,284.95001220703125,301.8013000488281,292.2916259765625,298.237548828125,297.0484924316406,284.99462890625,1.0,0.6661479473114014,0.3441104292869568,0.3441104292869568,1.0,1.0,-3.282545328140259,0.8203974366188049,2.462147951126098,0.0804446563124656,0.9004538655281067,0.9004538655281067,0.0,263.5523986816406,236.0,52610.30859375,0.0,3492.91357421875,1.0,279.7422180175781,283.19403076171875,295.2575988769531,298.6213073730469,293.1499938964844,293.1499938964844,280.04998779296875,35807.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113222360610962,1.0,0.0,0.0,3.641617774963379,3.641641616821289,8.84875134943286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.44482421875,0.0,1522.427001953125,1895.4371337890625,0.0,3508.870361328125,0.9033020734786988,1.0,0.0,3.0,1.0,0.0
18207540,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7294960021972656,0.3294326961040497,0.3024211227893829,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8640213012695312,0.5606606602668762,0.5357646942138672,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.9012344479560852,0.6365417838096619,0.4479693472385406,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7880143523216248,0.419879674911499,0.4035488665103912,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6405646204948425,0.2220171838998794,1.0308799743652344,285.1409912109375,284.95001220703125,301.7752380371094,292.2778625488281,298.23321533203125,297.0509338378906,285.1405334472656,1.0,0.6582693457603455,0.3444974720478058,0.3444974720478058,1.0,1.0,-3.266958236694336,0.8167232871055603,2.45023512840271,0.0802931040525436,0.9196169376373292,0.9196169376373292,0.0,252.0377349853516,224.0,51266.0546875,0.0,3393.00146484375,1.0,280.042724609375,283.3758850097656,295.23504638671875,298.5004272460937,293.1499938964844,293.1499938964844,279.75,35026.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000496864318848,1.0,0.0,0.0,3.6759727001190186,3.675996780395508,9.01649741535948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.63525390625,0.0,1554.9248046875,1895.4371337890625,0.0,3404.047607421875,0.9104644060134888,1.0,0.0,3.0,1.0,0.0
18207600,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7294960021972656,0.3294326961040497,0.3024211227893829,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8640213012695312,0.5606606602668762,0.5357646942138672,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.9012344479560852,0.6365417838096619,0.4479693472385406,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7880143523216248,0.419879674911499,0.4035488665103912,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6405646204948425,0.2220171838998794,1.0308799743652344,285.1409912109375,284.95001220703125,301.7752380371094,292.2778625488281,298.23321533203125,297.0509338378906,285.1405334472656,1.0,0.6582693457603455,0.3444974720478058,0.3444974720478058,1.0,1.0,-3.266958236694336,0.8167232871055603,2.45023512840271,0.0802931040525436,0.9196169376373292,0.9196169376373292,0.0,252.0377349853516,224.0,51266.0546875,0.0,3393.00146484375,1.0,280.042724609375,283.3758850097656,295.23504638671875,298.5004272460937,293.1499938964844,293.1499938964844,279.75,35026.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000496864318848,1.0,0.0,0.0,3.6759727001190186,3.675996780395508,9.01649741535948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.63525390625,0.0,1554.9248046875,1895.4371337890625,0.0,3404.047607421875,0.9104644060134888,1.0,0.0,3.0,1.0,0.0
18207660,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7347274422645569,0.3273813724517822,0.3006382882595062,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8709068298339844,0.5575087666511536,0.5329129695892334,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9094359874725342,0.6340018510818481,0.4464002251625061,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7945974469184875,0.4178152084350586,0.4015996158123016,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6450849175453186,0.220524325966835,1.0233590602874756,284.9438781738281,284.95001220703125,301.7479858398437,292.2631225585937,298.2252502441406,297.0486755371094,284.9418334960937,1.0,0.6500816941261292,0.3450283408164978,0.3450283408164978,1.0,1.0,-3.24812650680542,0.8124301433563232,2.4356963634490967,0.080496534705162,0.9113165140151978,0.9113165140151978,0.0,240.9397125244141,212.0,52312.6875,0.0,3289.05126953125,1.0,279.7566833496094,283.1495361328125,295.2928161621094,298.6907043457031,293.1499938964844,293.1499938964844,279.45001220703125,35751.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909815788269043,1.0,0.0,0.0,3.689157247543335,3.6891815662384033,9.08129152321635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.390625,0.0,1575.2930908203125,1895.4371337890625,0.0,3494.893798828125,0.91380512714386,1.0,0.0,3.0,1.0,0.0
18207720,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7347274422645569,0.3273813724517822,0.3006382882595062,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8709068298339844,0.5575087666511536,0.5329129695892334,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9094359874725342,0.6340018510818481,0.4464002251625061,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7945974469184875,0.4178152084350586,0.4015996158123016,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6450849175453186,0.220524325966835,1.0233590602874756,284.9438781738281,284.95001220703125,301.7479858398437,292.2631225585937,298.2252502441406,297.0486755371094,284.9418334960937,1.0,0.6500816941261292,0.3450283408164978,0.3450283408164978,1.0,1.0,-3.24812650680542,0.8124301433563232,2.4356963634490967,0.080496534705162,0.9113165140151978,0.9113165140151978,0.0,240.9397125244141,212.0,52312.6875,0.0,3289.05126953125,1.0,279.7566833496094,283.1495361328125,295.2928161621094,298.6907043457031,293.1499938964844,293.1499938964844,279.45001220703125,35751.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909815788269043,1.0,0.0,0.0,3.689157247543335,3.6891815662384033,9.08129152321635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.390625,0.0,1575.2930908203125,1895.4371337890625,0.0,3494.893798828125,0.91380512714386,1.0,0.0,3.0,1.0,0.0
18207780,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.7385033369064331,0.3241240680217743,0.297597587108612,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8763627409934998,0.5529583096504211,0.5285587906837463,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9163142442703248,0.6297620534896851,0.4434354603290558,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.7997393608093262,0.4145832061767578,0.3984363377094269,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.6484249234199524,0.2182304859161377,1.0122156143188477,284.743896484375,284.95001220703125,301.7195129394531,292.2474670410156,298.2111511230469,297.03985595703125,284.742431640625,1.0,0.6409584879875183,0.3455591797828674,0.3455591797828674,1.0,1.0,-3.2184765338897705,0.8047683835029602,2.413708209991455,0.0796730890870094,0.8892980813980103,0.8892980813980103,0.0,230.7422637939453,200.0,53092.453125,0.0,3167.630859375,1.0,279.4568786621094,282.9269104003906,295.28155517578125,298.74822998046875,293.1499938964844,293.1499938964844,279.75,36911.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193777441978456,1.0,0.0,0.0,3.659225702285767,3.659250020980835,8.934529773796385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.57421875,0.0,1550.2940673828125,1895.4371337890625,0.0,3583.41455078125,0.9078648686408995,1.0,0.0,3.0,1.0,0.0
18207840,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.7385033369064331,0.3241240680217743,0.297597587108612,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8763627409934998,0.5529583096504211,0.5285587906837463,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9163142442703248,0.6297620534896851,0.4434354603290558,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.7997393608093262,0.4145832061767578,0.3984363377094269,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.6484249234199524,0.2182304859161377,1.0122156143188477,284.743896484375,284.95001220703125,301.7195129394531,292.2474670410156,298.2111511230469,297.03985595703125,284.742431640625,1.0,0.6409584879875183,0.3455591797828674,0.3455591797828674,1.0,1.0,-3.2184765338897705,0.8047683835029602,2.413708209991455,0.0796730890870094,0.8892980813980103,0.8892980813980103,0.0,230.7422637939453,200.0,53092.453125,0.0,3167.630859375,1.0,279.4568786621094,282.9269104003906,295.28155517578125,298.74822998046875,293.1499938964844,293.1499938964844,279.75,36911.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193777441978456,1.0,0.0,0.0,3.659225702285767,3.659250020980835,8.934529773796385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.57421875,0.0,1550.2940673828125,1895.4371337890625,0.0,3583.41455078125,0.9078648686408995,1.0,0.0,3.0,1.0,0.0
18207900,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7406430244445801,0.322852611541748,0.2960363328456878,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8794224858283997,0.5510472059249878,0.5263043642044067,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9202423691749572,0.6281683444976807,0.4419192671775818,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8025726675987244,0.4132138788700104,0.3967577219009399,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6502437591552734,0.2171663343906402,1.006084442138672,284.8612670898437,284.95001220703125,301.704833984375,292.2392883300781,298.2044982910156,297.0362243652344,284.86773681640625,1.0,0.6361346244812012,0.3458245992660522,0.3458245992660522,1.0,1.0,-3.2026679515838623,0.8006241321563721,2.4020438194274902,0.0790391862392425,0.8919269442558289,0.8919269442558289,0.0,225.39833068847656,200.0,51783.87109375,0.0,3104.238037109375,1.0,279.7026672363281,283.0824279785156,295.2038269042969,298.4915466308594,293.1499938964844,293.1499938964844,279.75,36691.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912194550037384,1.0,0.0,0.0,3.644670009613037,3.6446940898895264,8.863590892360662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9541015625,0.0,1532.4156494140625,1895.4371337890625,0.0,3516.958740234375,0.9047545790672302,1.0,0.0,3.0,1.0,0.0
18207960,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7438434958457947,0.3220379948616028,0.2949350476264953,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8836824893951416,0.5496341586112976,0.524573564529419,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9256951808929444,0.6272059082984924,0.4409180879592895,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.806484043598175,0.4122391045093536,0.3954725563526153,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6529227495193481,0.2163446843624115,1.0009207725524902,284.8967590332031,284.95001220703125,301.6898498535156,292.2308959960937,298.2000427246094,297.0348815917969,284.8965759277344,1.0,0.6313864588737488,0.3461609780788421,0.3461609780788421,1.0,1.0,-3.190297842025757,0.7977357506752014,2.3925621509552,0.0788744240999221,0.8920464515686035,0.8920464515686035,0.0,219.434814453125,188.0,51448.03515625,0.0,3045.327392578125,1.0,279.7445983886719,283.1221618652344,295.1890869140625,298.486572265625,293.1499938964844,293.1499938964844,280.04998779296875,36427.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075251817703248,1.0,0.0,0.0,3.639531373977661,3.6395554542541504,8.838615599415789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.20458984375,0.0,1524.7398681640625,1895.4371337890625,0.0,3473.622314453125,0.9032574892044068,1.0,0.0,3.0,1.0,0.0
18208020,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7523100972175598,0.3211130201816559,0.2934775054454803,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8945099115371704,0.5476135611534119,0.5219877362251282,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9393398761749268,0.6262299418449402,0.4397079050540924,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8159712553024292,0.4109651446342468,0.3936144113540649,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.660123884677887,0.2151879370212555,0.992824375629425,285.05181884765625,284.95001220703125,301.6590270996094,292.21337890625,298.1949462890625,297.03680419921875,285.0516967773437,1.0,0.6221989393234253,0.3468337953090668,0.3468337953090668,1.0,1.0,-3.172004222869873,0.7939799427986145,2.378024339675904,0.0791960731148719,0.9055044054985046,0.9055044054985046,0.0,206.76998901367188,176.0,50004.80078125,0.0,2938.15966796875,1.0,280.04266357421875,283.3149108886719,295.163330078125,298.3525390625,293.1499938964844,293.1499938964844,279.75,35614.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947726488113403,1.0,0.0,0.0,3.65141487121582,3.6514389514923096,8.896427630133985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.23046875,0.0,1531.858154296875,1895.4371337890625,0.0,3354.81103515625,0.9053747057914734,1.0,0.0,3.0,1.0,0.0
18208080,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7523100972175598,0.3211130201816559,0.2934775054454803,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8945099115371704,0.5476135611534119,0.5219877362251282,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9393398761749268,0.6262299418449402,0.4397079050540924,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8159712553024292,0.4109651446342468,0.3936144113540649,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.660123884677887,0.2151879370212555,0.992824375629425,285.05181884765625,284.95001220703125,301.6590270996094,292.21337890625,298.1949462890625,297.03680419921875,285.0516967773437,1.0,0.6221989393234253,0.3468337953090668,0.3468337953090668,1.0,1.0,-3.172004222869873,0.7939799427986145,2.378024339675904,0.0791960731148719,0.9055044054985046,0.9055044054985046,0.0,206.76998901367188,176.0,50004.80078125,0.0,2938.15966796875,1.0,280.04266357421875,283.3149108886719,295.163330078125,298.3525390625,293.1499938964844,293.1499938964844,279.75,35614.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947726488113403,1.0,0.0,0.0,3.65141487121582,3.6514389514923096,8.896427630133985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.23046875,0.0,1531.858154296875,1895.4371337890625,0.0,3354.81103515625,0.9053747057914734,1.0,0.0,3.0,1.0,0.0
18208140,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7607249021530151,0.3190163075923919,0.2916067540645599,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9052748680114746,0.5443264245986938,0.5189546346664429,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9522959589958192,0.6235061883926392,0.4379716217517853,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8249936699867249,0.4087539613246918,0.3914763033390045,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6675219535827637,0.2135925590991974,0.9846163392066956,284.8639831542969,284.95001220703125,301.62701416015625,292.1949462890625,298.1869506835937,297.0355529785156,284.8622436523437,1.0,0.6130422353744507,0.347506582736969,0.347506582736969,1.0,1.0,-3.1515953540802,0.7895243167877197,2.3620710372924805,0.0795315727591514,0.8922009468078613,0.8922009468078613,0.0,194.95176696777344,164.0,50901.48828125,0.0,2832.380859375,1.0,279.7569580078125,283.10076904296875,295.2203674316406,298.5325927734375,293.1499938964844,293.1499938964844,280.04998779296875,36380.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037269949913024,1.0,0.0,0.0,3.641478300094605,3.6415023803710938,8.848074344314227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.8876953125,0.0,1526.547607421875,1895.4371337890625,0.0,3438.30029296875,0.9035677909851074,1.0,0.0,3.0,1.0,0.0
18208200,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7607249021530151,0.3190163075923919,0.2916067540645599,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9052748680114746,0.5443264245986938,0.5189546346664429,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9522959589958192,0.6235061883926392,0.4379716217517853,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8249936699867249,0.4087539613246918,0.3914763033390045,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6675219535827637,0.2135925590991974,0.9846163392066956,284.8639831542969,284.95001220703125,301.62701416015625,292.1949462890625,298.1869506835937,297.0355529785156,284.8622436523437,1.0,0.6130422353744507,0.347506582736969,0.347506582736969,1.0,1.0,-3.1515953540802,0.7895243167877197,2.3620710372924805,0.0795315727591514,0.8922009468078613,0.8922009468078613,0.0,194.95176696777344,164.0,50901.48828125,0.0,2832.380859375,1.0,279.7569580078125,283.10076904296875,295.2203674316406,298.5325927734375,293.1499938964844,293.1499938964844,280.04998779296875,36380.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037269949913024,1.0,0.0,0.0,3.641478300094605,3.6415023803710938,8.848074344314227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.8876953125,0.0,1526.547607421875,1895.4371337890625,0.0,3438.30029296875,0.9035677909851074,1.0,0.0,3.0,1.0,0.0
18208260,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7696927189826965,0.3173387348651886,0.2894289195537567,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9175088405609132,0.5414777994155884,0.5155497789382935,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9651007652282716,0.6214308142662048,0.4359152019023895,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8343806862831116,0.4068276286125183,0.3890087008476257,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6753496527671814,0.2120849043130874,0.9752751588821412,285.0069885253906,284.95001220703125,301.5938720703125,292.17559814453125,298.1785888671875,297.03472900390625,285.0068054199219,1.0,0.6035476922988892,0.3481543958187103,0.3481543958187103,1.0,1.0,-3.128203630447388,0.7840489149093628,2.3441548347473145,0.0792492553591728,0.902070701122284,0.902070701122284,0.0,183.3325042724609,152.0,49439.50390625,0.0,2723.0244140625,1.0,280.0429382324219,283.28240966796875,295.1410827636719,298.30987548828125,293.1499938964844,293.1499938964844,279.75,35775.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935127854347229,1.0,0.0,0.0,3.64667272567749,3.6466965675354,8.873334991221782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8359375,0.0,1527.7911376953125,1895.4371337890625,0.0,3343.042724609375,0.9044099450111388,1.0,0.0,3.0,1.0,0.0
18208320,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7696927189826965,0.3173387348651886,0.2894289195537567,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9175088405609132,0.5414777994155884,0.5155497789382935,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9651007652282716,0.6214308142662048,0.4359152019023895,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8343806862831116,0.4068276286125183,0.3890087008476257,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6753496527671814,0.2120849043130874,0.9752751588821412,285.0069885253906,284.95001220703125,301.5938720703125,292.17559814453125,298.1785888671875,297.03472900390625,285.0068054199219,1.0,0.6035476922988892,0.3481543958187103,0.3481543958187103,1.0,1.0,-3.128203630447388,0.7840489149093628,2.3441548347473145,0.0792492553591728,0.902070701122284,0.902070701122284,0.0,183.3325042724609,152.0,49439.50390625,0.0,2723.0244140625,1.0,280.0429382324219,283.28240966796875,295.1410827636719,298.30987548828125,293.1499938964844,293.1499938964844,279.75,35775.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935127854347229,1.0,0.0,0.0,3.64667272567749,3.6466965675354,8.873334991221782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8359375,0.0,1527.7911376953125,1895.4371337890625,0.0,3343.042724609375,0.9044099450111388,1.0,0.0,3.0,1.0,0.0
18208380,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7798150777816772,0.314942717552185,0.287226915359497,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.93169903755188,0.5378199219703674,0.5121001601219177,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9779855012893676,0.6182578802108765,0.4337963759899139,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8449034094810486,0.4042862951755523,0.3865130245685577,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.6841931343078613,0.2102585285902023,0.9659677743911744,284.81915283203125,284.95001220703125,301.5595703125,292.1553649902344,298.1683044433594,297.0318298339844,284.8175354003906,1.0,0.5939428210258484,0.3488022089004516,0.3488022089004516,1.0,1.0,-3.1046831607818604,0.7784906029701233,2.3261923789978027,0.0791196748614311,0.8857790231704712,0.8857790231704712,0.0,171.82826232910156,140.0,50247.5390625,0.0,2615.532958984375,1.0,279.7567749023437,283.0704040527344,295.1799011230469,298.4560852050781,293.1499938964844,293.1499938964844,280.04998779296875,36646.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901865541934967,1.0,0.0,0.0,3.6270792484283447,3.627103090286255,8.778238793638593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.05224609375,0.0,1512.62548828125,1895.4371337890625,0.0,3420.968017578125,0.9005281329154968,1.0,0.0,3.0,1.0,0.0
18208440,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7798150777816772,0.314942717552185,0.287226915359497,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.93169903755188,0.5378199219703674,0.5121001601219177,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9779855012893676,0.6182578802108765,0.4337963759899139,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8449034094810486,0.4042862951755523,0.3865130245685577,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.6841931343078613,0.2102585285902023,0.9659677743911744,284.81915283203125,284.95001220703125,301.5595703125,292.1553649902344,298.1683044433594,297.0318298339844,284.8175354003906,1.0,0.5939428210258484,0.3488022089004516,0.3488022089004516,1.0,1.0,-3.1046831607818604,0.7784906029701233,2.3261923789978027,0.0791196748614311,0.8857790231704712,0.8857790231704712,0.0,171.82826232910156,140.0,50247.5390625,0.0,2615.532958984375,1.0,279.7567749023437,283.0704040527344,295.1799011230469,298.4560852050781,293.1499938964844,293.1499938964844,280.04998779296875,36646.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901865541934967,1.0,0.0,0.0,3.6270792484283447,3.627103090286255,8.778238793638593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.05224609375,0.0,1512.62548828125,1895.4371337890625,0.0,3420.968017578125,0.9005281329154968,1.0,0.0,3.0,1.0,0.0
18208500,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7848406434059143,0.3138532936573028,0.2858838737010956,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9387694597244264,0.5361000895500183,0.5100849866867065,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9838905930519104,0.6168512105941772,0.4324690997600555,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.850234866142273,0.4030743539333343,0.3850256502628326,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6885690093040466,0.2093385905027389,0.9605716466903688,284.9342346191406,284.95001220703125,301.5420227050781,292.1449279785156,298.1626892089844,297.0301513671875,284.9408874511719,1.0,0.5889397859573364,0.3491261005401611,0.3491261005401611,1.0,1.0,-3.0907697677612305,0.775026798248291,2.3157429695129395,0.0787401422858238,0.8907177448272705,0.8907177448272705,0.0,166.2620391845703,140.0,49017.19140625,0.0,2559.208251953125,1.0,280.00164794921875,283.2224426269531,295.10760498046875,298.2186584472656,293.1499938964844,293.1499938964844,280.04998779296875,36349.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949525356292725,1.0,0.0,0.0,3.6194450855255127,3.619468927383423,8.741325814298762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.9658203125,0.0,1502.0347900390625,1895.4371337890625,0.0,3356.490966796875,0.8988996148109436,1.0,0.0,3.0,1.0,0.0
18208560,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7913291454315186,0.3131279647350311,0.2848978340625763,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9474548101425172,0.5347779989242554,0.5084797143936157,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9907724261283876,0.6159566044807434,0.4315511286258697,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8569998145103455,0.4021751284599304,0.3838439583778381,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.6941352486610413,0.2086056768894195,0.95590341091156,284.9681396484375,284.95001220703125,301.524169921875,292.1342468261719,298.1587219238281,297.03009033203125,284.9677734375,1.0,0.5840005874633789,0.3495282828807831,0.3495282828807831,1.0,1.0,-3.079512596130371,0.7725988626480103,2.306913614273072,0.0787769109010696,0.8931416273117065,0.8931416273117065,0.0,160.24803161621094,128.0,48729.609375,0.0,2506.04541015625,1.0,280.04425048828125,283.2591247558594,295.0941162109375,298.2203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36033.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906328082084656,1.0,0.0,0.0,3.622069120407105,3.622092962265015,8.754004738875665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.2158203125,0.0,1502.5640869140625,1895.4371337890625,0.0,3316.125244140625,0.8990911841392517,1.0,0.0,3.0,1.0,0.0
18208620,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.799777626991272,0.3125589787960052,0.2840175032615661,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9581893682479858,0.5335751175880432,0.5069429278373718,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.998741090297699,0.615297257900238,0.4306617379188537,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8658602833747864,0.4013950228691101,0.3827303647994995,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7013737559318542,0.2079373598098755,0.951309621334076,285.09844970703125,284.95001220703125,301.5038452148437,292.1220397949219,298.1553649902344,297.03131103515625,285.1033935546875,1.0,0.5785412788391113,0.3499787449836731,0.3499787449836731,1.0,1.0,-3.0686020851135254,0.7704243063926697,2.29817795753479,0.079031154513359,0.9047591090202332,0.9047591090202332,0.0,153.33424377441406,128.0,47524.1953125,0.0,2449.244384765625,1.0,280.3101806640625,283.4245910644531,295.05291748046875,298.0499572753906,293.1499938964844,293.1499938964844,280.3500061035156,35488.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814269304275513,1.0,0.0,0.0,3.633213520050049,3.633237361907959,8.807955964584835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.9658203125,0.0,1510.7603759765625,1895.4371337890625,0.0,3229.951904296875,0.90138041973114,1.0,0.0,3.0,1.0,0.0
18208680,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8049489855766296,0.312199980020523,0.2835601568222046,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9643770456314088,0.5327410697937012,0.5060120820999146,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9990000128746032,0.6153776049613953,0.4242208302021026,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8713169693946838,0.4008760750293731,0.3820906281471252,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7057203650474548,0.2074833512306213,0.9485287070274352,285.1144104003906,284.95001220703125,301.4876403808594,292.1122436523437,298.15252685546875,297.0329284667969,285.1129150390625,1.0,0.5739116668701172,0.350332647562027,0.350332647562027,1.0,1.0,-3.053040027618408,0.7664685249328613,2.286571741104126,0.0790527164936065,0.9105324149131776,0.9105324149131776,0.0,149.0565185546875,131.0,47291.1484375,0.0,2399.493408203125,1.0,280.3429260253906,283.44110107421875,295.0635986328125,298.0888061523437,293.1499938964844,293.1499938964844,280.04998779296875,35201.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781828880310059,1.0,0.0,0.0,3.6496407985687256,3.649664640426636,8.887784588296199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.36962890625,0.0,1526.7919921875,1895.4371337890625,0.0,3199.549072265625,0.9046828150749208,1.0,0.0,3.0,1.0,0.0
18208740,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8096320033073425,0.309960663318634,0.281842291355133,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.970028042793274,0.5292884111404419,0.5031193494796753,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6154959797859192,0.4144421517848968,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8766522407531738,0.3984991014003753,0.3800919651985168,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7096360325813293,0.2058402448892593,0.9414284229278564,284.906982421875,284.95001220703125,301.45001220703125,292.08935546875,298.1426086425781,297.0313720703125,284.9046325683594,1.0,0.5678497552871704,0.3511370122432709,0.3511370122432709,1.0,1.0,-3.0269222259521484,0.7604532837867737,2.2664690017700195,0.0784704014658927,0.8992847800254822,0.8992847800254822,0.0,143.97560119628906,134.0,48113.08984375,0.0,2323.567626953125,1.0,280.058349609375,283.2102966308594,295.11669921875,298.2575378417969,293.1499938964844,293.1499938964844,279.75,36021.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877843618392944,1.0,0.0,0.0,3.6531145572662354,3.6531386375427246,8.904711989998759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.92333984375,0.0,1536.8009033203125,1895.4371337890625,0.0,3289.481201171875,0.9059233665466307,1.0,0.0,3.0,1.0,0.0
18208800,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8096320033073425,0.309960663318634,0.281842291355133,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.970028042793274,0.5292884111404419,0.5031193494796753,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6154959797859192,0.4144421517848968,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8766522407531738,0.3984991014003753,0.3800919651985168,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7096360325813293,0.2058402448892593,0.9414284229278564,284.906982421875,284.95001220703125,301.45001220703125,292.08935546875,298.1426086425781,297.0313720703125,284.9046325683594,1.0,0.5678497552871704,0.3511370122432709,0.3511370122432709,1.0,1.0,-3.0269222259521484,0.7604532837867737,2.2664690017700195,0.0784704014658927,0.8992847800254822,0.8992847800254822,0.0,143.97560119628906,134.0,48113.08984375,0.0,2323.567626953125,1.0,280.058349609375,283.2102966308594,295.11669921875,298.2575378417969,293.1499938964844,293.1499938964844,279.75,36021.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877843618392944,1.0,0.0,0.0,3.6531145572662354,3.6531386375427246,8.904711989998759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.92333984375,0.0,1536.8009033203125,1895.4371337890625,0.0,3289.481201171875,0.9059233665466307,1.0,0.0,3.0,1.0,0.0
18208860,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.8075272440910339,0.30656298995018,0.2789815366268158,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.9680917859077454,0.5245187282562256,0.4988711774349212,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.9990000128746032,0.6131542921066284,0.4134567677974701,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.8749385476112366,0.3950046002864837,0.3770030736923218,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7075766921043396,0.2034501433372497,0.9313970804214478,284.70819091796875,284.95001220703125,301.41033935546875,292.0649108886719,298.1276550292969,297.0233459472656,284.70709228515625,1.0,0.5637720823287964,0.3520156145095825,0.3520156145095825,1.0,1.0,-3.001418352127075,0.7547731995582581,2.246644973754883,0.0784534886479377,0.8748872876167297,0.8748872876167297,0.0,142.56686401367188,137.0,48826.875,0.0,2270.365478515625,1.0,279.7572021484375,282.9913024902344,295.0993957519531,298.3026428222656,293.1499938964844,293.1499938964844,280.04998779296875,37269.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975428938865662,1.0,0.0,0.0,3.610089063644409,3.6101129055023193,8.696191571289091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.77392578125,0.0,1498.610107421875,1895.4371337890625,0.0,3380.669921875,0.8971483707427979,1.0,0.0,3.0,1.0,0.0
18208920,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.8075272440910339,0.30656298995018,0.2789815366268158,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.9680917859077454,0.5245187282562256,0.4988711774349212,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.9990000128746032,0.6131542921066284,0.4134567677974701,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.8749385476112366,0.3950046002864837,0.3770030736923218,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7075766921043396,0.2034501433372497,0.9313970804214478,284.70819091796875,284.95001220703125,301.41033935546875,292.0649108886719,298.1276550292969,297.0233459472656,284.70709228515625,1.0,0.5637720823287964,0.3520156145095825,0.3520156145095825,1.0,1.0,-3.001418352127075,0.7547731995582581,2.246644973754883,0.0784534886479377,0.8748872876167297,0.8748872876167297,0.0,142.56686401367188,137.0,48826.875,0.0,2270.365478515625,1.0,279.7572021484375,282.9913024902344,295.0993957519531,298.3026428222656,293.1499938964844,293.1499938964844,280.04998779296875,37269.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975428938865662,1.0,0.0,0.0,3.610089063644409,3.6101129055023193,8.696191571289091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.77392578125,0.0,1498.610107421875,1895.4371337890625,0.0,3380.669921875,0.8971483707427979,1.0,0.0,3.0,1.0,0.0
18208980,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8040100932121277,0.304288774728775,0.2765777707099914,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9642863869667052,0.5209530591964722,0.4951018095016479,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.6105776429176331,0.4151890873908996,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8715174198150635,0.3923760056495666,0.3742116391658783,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7038968205451965,0.2014078944921493,0.9215434789657592,284.87371826171875,284.95001220703125,301.36785888671875,292.0382080078125,298.115234375,297.0189514160156,284.8744506835937,1.0,0.5611169338226318,0.3528942167758941,0.3528942167758941,1.0,1.0,-2.9808690547943115,0.7506462931632996,2.230222702026367,0.0787683650851249,0.8765759468078613,0.8765759468078613,0.0,142.4578094482422,140.0,47299.0078125,0.0,2233.29931640625,1.0,280.0425720214844,283.19757080078125,294.9945068359375,298.0351257324219,293.1499938964844,293.1499938964844,280.3500061035156,36686.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884898841381073,1.0,0.0,0.0,3.5802981853485107,3.580321788787842,8.553260499866155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.08935546875,0.0,1462.0352783203125,1895.4371337890625,0.0,3262.4716796875,0.8902400732040405,1.0,0.0,3.0,1.0,0.0
18209040,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8040100932121277,0.304288774728775,0.2765777707099914,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9642863869667052,0.5209530591964722,0.4951018095016479,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.6105776429176331,0.4151890873908996,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8715174198150635,0.3923760056495666,0.3742116391658783,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7038968205451965,0.2014078944921493,0.9215434789657592,284.87371826171875,284.95001220703125,301.36785888671875,292.0382080078125,298.115234375,297.0189514160156,284.8744506835937,1.0,0.5611169338226318,0.3528942167758941,0.3528942167758941,1.0,1.0,-2.9808690547943115,0.7506462931632996,2.230222702026367,0.0787683650851249,0.8765759468078613,0.8765759468078613,0.0,142.4578094482422,140.0,47299.0078125,0.0,2233.29931640625,1.0,280.0425720214844,283.19757080078125,294.9945068359375,298.0351257324219,293.1499938964844,293.1499938964844,280.3500061035156,36686.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884898841381073,1.0,0.0,0.0,3.5802981853485107,3.580321788787842,8.553260499866155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.08935546875,0.0,1462.0352783203125,1895.4371337890625,0.0,3262.4716796875,0.8902400732040405,1.0,0.0,3.0,1.0,0.0
