time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8026546239852905,0.3035944104194641,0.275842547416687,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9626489281654358,0.5196727514266968,0.4937608242034912,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6095848083496094,0.4161317050457001,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8700985908508301,0.3914705812931061,0.3732475936412811,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7023120522499084,0.2006299793720245,0.9177594184875488,285.0039367675781,284.95001220703125,301.3456115722656,292.02410888671875,298.11083984375,297.0191650390625,285.0117492675781,1.0,0.5602988004684448,0.3533335328102112,0.3533335328102112,1.0,1.0,-2.973795175552368,0.7495935559272766,2.2242016792297363,0.0792335346341133,0.8846319913864136,0.8846319913864136,0.0,142.5629425048828,140.0,46146.29296875,0.0,2221.36376953125,1.0,280.2981262207031,283.363037109375,294.94952392578125,297.8558349609375,293.1499938964844,293.1499938964844,280.3500061035156,36158.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758484125137329,1.0,0.0,0.0,3.5781967639923096,3.578220129013061,8.543222520529525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.63671875,0.0,1455.90673828125,1895.4371337890625,0.0,3177.66259765625,0.8896132707595825,1.0,0.0,3.0,1.0,0.0
18209160,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8014947175979614,0.3030780851840973,0.2753475904464721,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.96113920211792,0.5186046361923218,0.492712914943695,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.6087338328361511,0.4171425402164459,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.868827760219574,0.3907493352890014,0.3725273311138153,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7008844614028931,0.1999811381101608,0.9147124886512756,285.04351806640625,284.95001220703125,301.3227233886719,292.0094909667969,298.1074523925781,297.0206298828125,285.04351806640625,1.0,0.5597892999649048,0.353778600692749,0.353778600692749,1.0,1.0,-2.968623876571656,0.7491589188575745,2.2194650173187256,0.0798942521214485,0.8898874521255493,0.8898874521255493,0.0,142.77163696289062,143.0,45944.26953125,0.0,2213.334716796875,1.0,280.3431091308594,283.40264892578125,294.9554443359375,297.8935546875,293.1499938964844,293.1499938964844,280.6499938964844,35712.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713665008544922,1.0,0.0,0.0,3.587977886199951,3.588001251220703,8.58999271713401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.48046875,0.0,1463.137451171875,1895.4371337890625,0.0,3135.62890625,0.891278088092804,1.0,0.0,3.0,1.0,0.0
18209220,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.798873782157898,0.3022501170635223,0.2745960354804992,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.9576300978660583,0.5167407989501953,0.4909338355064392,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.9990000128746032,0.6070347428321838,0.4199974536895752,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8659563064575195,0.3895569741725921,0.3713799715042114,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.6978386640548706,0.1988831013441085,0.9097296595573424,285.1982727050781,284.95001220703125,301.2751770019531,291.9788513183594,298.1016540527344,297.02520751953125,285.1979675292969,1.0,0.559483528137207,0.3546687066555023,0.3546687066555023,1.0,1.0,-2.9616408348083496,0.7493563890457153,2.2122843265533447,0.0815572217106819,0.913054585456848,0.913054585456848,0.0,143.6673583984375,146.0,44777.63671875,0.0,2205.626708984375,1.0,280.6425170898437,283.5885314941406,294.9349975585937,297.7966003417969,293.1499938964844,293.1499938964844,280.3500061035156,34742.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601827025413513,1.0,0.0,0.0,3.632558107376098,3.6325817108154297,8.804777849036327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.125,0.0,1504.4869384765625,1895.4371337890625,0.0,3030.71826171875,0.9005554914474487,1.0,0.0,3.0,1.0,0.0
18209280,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.798873782157898,0.3022501170635223,0.2745960354804992,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.9576300978660583,0.5167407989501953,0.4909338355064392,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.9990000128746032,0.6070347428321838,0.4199974536895752,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8659563064575195,0.3895569741725921,0.3713799715042114,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.6978386640548706,0.1988831013441085,0.9097296595573424,285.1982727050781,284.95001220703125,301.2751770019531,291.9788513183594,298.1016540527344,297.02520751953125,285.1979675292969,1.0,0.559483528137207,0.3546687066555023,0.3546687066555023,1.0,1.0,-2.9616408348083496,0.7493563890457153,2.2122843265533447,0.0815572217106819,0.913054585456848,0.913054585456848,0.0,143.6673583984375,146.0,44777.63671875,0.0,2205.626708984375,1.0,280.6425170898437,283.5885314941406,294.9349975585937,297.7966003417969,293.1499938964844,293.1499938964844,280.3500061035156,34742.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601827025413513,1.0,0.0,0.0,3.632558107376098,3.6325817108154297,8.804777849036327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.125,0.0,1504.4869384765625,1895.4371337890625,0.0,3030.71826171875,0.9005554914474487,1.0,0.0,3.0,1.0,0.0
18209340,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.792989194393158,0.3000193834304809,0.2731604874134063,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.950218677520752,0.5133448839187622,0.4883883595466614,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9977019429206848,0.6026982069015503,0.4227699935436249,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8599829077720642,0.3871868848800659,0.3696812689304352,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6921566128730774,0.1971502006053924,0.9036689400672911,284.9984741210937,284.95001220703125,301.2254333496094,291.94647216796875,298.0907287597656,297.02423095703125,284.9960632324219,1.0,0.5595600605010986,0.355558842420578,0.355558842420578,1.0,1.0,-2.950892925262451,0.7483159303665161,2.202576875686645,0.0831051841378212,0.9084137082099916,0.9084137082099916,0.0,146.12588500976562,149.0,45866.40625,0.0,2199.23388671875,1.0,280.3568115234375,283.35748291015625,294.9901733398437,297.9896545410156,293.1499938964844,293.1499938964844,280.04998779296875,35422.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731502294540405,1.0,0.0,0.0,3.658314228057861,3.658338308334351,8.930079502533772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.89990234375,0.0,1538.103759765625,1895.4371337890625,0.0,3152.359130859375,0.9066726565361024,1.0,0.0,3.0,1.0,0.0
18209400,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.792989194393158,0.3000193834304809,0.2731604874134063,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.950218677520752,0.5133448839187622,0.4883883595466614,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9977019429206848,0.6026982069015503,0.4227699935436249,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8599829077720642,0.3871868848800659,0.3696812689304352,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6921566128730774,0.1971502006053924,0.9036689400672911,284.9984741210937,284.95001220703125,301.2254333496094,291.94647216796875,298.0907287597656,297.02423095703125,284.9960632324219,1.0,0.5595600605010986,0.355558842420578,0.355558842420578,1.0,1.0,-2.950892925262451,0.7483159303665161,2.202576875686645,0.0831051841378212,0.9084137082099916,0.9084137082099916,0.0,146.12588500976562,149.0,45866.40625,0.0,2199.23388671875,1.0,280.3568115234375,283.35748291015625,294.9901733398437,297.9896545410156,293.1499938964844,293.1499938964844,280.04998779296875,35422.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731502294540405,1.0,0.0,0.0,3.658314228057861,3.658338308334351,8.930079502533772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.89990234375,0.0,1538.103759765625,1895.4371337890625,0.0,3152.359130859375,0.9066726565361024,1.0,0.0,3.0,1.0,0.0
18209460,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7819514274597168,0.2964698672294616,0.2704313099384308,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.93621164560318,0.508448600769043,0.4843031764030456,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.987566351890564,0.5969865918159485,0.4190716743469238,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.849166214466095,0.3835397064685821,0.3667289912700653,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.6819358468055725,0.1945260316133499,0.8938794732093811,284.7841796875,284.95001220703125,301.17364501953125,291.9125061035156,298.0705871582031,297.01495361328125,284.78192138671875,1.0,0.5587297677993774,0.3562392294406891,0.3562392294406891,1.0,1.0,-2.922937393188477,0.7411683797836304,2.181769132614136,0.0822263583540916,0.8887128233909607,0.8887128233909607,0.0,150.73988342285156,152.0,46615.9609375,0.0,2173.943603515625,1.0,280.0572509765625,283.1210632324219,294.9608459472656,298.031494140625,293.1499938964844,293.1499938964844,280.3500061035156,36603.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859214186668396,1.0,0.0,0.0,3.640316009521485,3.6403400897979736,8.842426950650406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.357421875,0.0,1526.9217529296875,1895.4371337890625,0.0,3272.04541015625,0.9034154415130616,1.0,0.0,3.0,1.0,0.0
18209520,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7819514274597168,0.2964698672294616,0.2704313099384308,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.93621164560318,0.508448600769043,0.4843031764030456,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.987566351890564,0.5969865918159485,0.4190716743469238,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.849166214466095,0.3835397064685821,0.3667289912700653,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.6819358468055725,0.1945260316133499,0.8938794732093811,284.7841796875,284.95001220703125,301.17364501953125,291.9125061035156,298.0705871582031,297.01495361328125,284.78192138671875,1.0,0.5587297677993774,0.3562392294406891,0.3562392294406891,1.0,1.0,-2.922937393188477,0.7411683797836304,2.181769132614136,0.0822263583540916,0.8887128233909607,0.8887128233909607,0.0,150.73988342285156,152.0,46615.9609375,0.0,2173.943603515625,1.0,280.0572509765625,283.1210632324219,294.9608459472656,298.031494140625,293.1499938964844,293.1499938964844,280.3500061035156,36603.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859214186668396,1.0,0.0,0.0,3.640316009521485,3.6403400897979736,8.842426950650406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.357421875,0.0,1526.9217529296875,1895.4371337890625,0.0,3272.04541015625,0.9034154415130616,1.0,0.0,3.0,1.0,0.0
18209580,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7731877565383911,0.2939000427722931,0.2679370045661926,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9246791005134584,0.5045925378799438,0.4804536998271942,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9788691401481628,0.5933653116226196,0.4162106812000274,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8406124114990234,0.3806143403053283,0.3638431131839752,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6733710765838623,0.1921715289354324,0.8834220767021179,284.9302673339844,284.95001220703125,301.1200256347656,291.8771057128906,298.0521545410156,297.008544921875,284.93023681640625,1.0,0.5574949383735657,0.3569196164608001,0.3569196164608001,1.0,1.0,-2.895823240280152,0.7342493534088135,2.161573886871338,0.0811578035354614,0.8934637308120728,0.8934637308120728,0.0,154.3480224609375,155.0,45074.18359375,0.0,2145.468017578125,1.0,280.3429260253906,283.3087158203125,294.8365478515625,297.7447814941406,293.1499938964844,293.1499938964844,280.6499938964844,36156.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737912178039551,1.0,0.0,0.0,3.6308610439300537,3.630884885787964,8.796553743195545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4296875,0.0,1513.1431884765625,1895.4371337890625,0.0,3158.37060546875,0.9011276364326476,1.0,0.0,3.0,1.0,0.0
18209640,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7731877565383911,0.2939000427722931,0.2679370045661926,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9246791005134584,0.5045925378799438,0.4804536998271942,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9788691401481628,0.5933653116226196,0.4162106812000274,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8406124114990234,0.3806143403053283,0.3638431131839752,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6733710765838623,0.1921715289354324,0.8834220767021179,284.9302673339844,284.95001220703125,301.1200256347656,291.8771057128906,298.0521545410156,297.008544921875,284.93023681640625,1.0,0.5574949383735657,0.3569196164608001,0.3569196164608001,1.0,1.0,-2.895823240280152,0.7342493534088135,2.161573886871338,0.0811578035354614,0.8934637308120728,0.8934637308120728,0.0,154.3480224609375,155.0,45074.18359375,0.0,2145.468017578125,1.0,280.3429260253906,283.3087158203125,294.8365478515625,297.7447814941406,293.1499938964844,293.1499938964844,280.6499938964844,36156.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737912178039551,1.0,0.0,0.0,3.6308610439300537,3.630884885787964,8.796553743195545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4296875,0.0,1513.1431884765625,1895.4371337890625,0.0,3158.37060546875,0.9011276364326476,1.0,0.0,3.0,1.0,0.0
18209700,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7702326774597168,0.293049156665802,0.2671100199222564,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9206367135047911,0.5031445026397705,0.4790101945400238,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.975768744945526,0.5922392010688782,0.4153284728527069,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8376560807228088,0.3795444667339325,0.362777978181839,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.6702799201011658,0.1912404745817184,0.8791813254356384,285.0545654296875,284.95001220703125,301.0926208496094,291.85888671875,298.0451354980469,297.0080871582031,285.06219482421875,1.0,0.5570010542869568,0.3572598099708557,0.3572598099708557,1.0,1.0,-2.885653495788574,0.7318717837333679,2.153781652450561,0.0809671133756637,0.9028953909873962,0.9028953909873962,0.0,155.6208038330078,155.0,43912.3984375,0.0,2134.491943359375,1.0,280.59967041015625,283.46929931640625,294.783203125,297.5561828613281,293.1499938964844,293.1499938964844,280.6499938964844,35714.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644037246704102,1.0,0.0,0.0,3.6366236209869385,3.6366474628448486,8.824497967907519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.6669921875,0.0,1516.212646484375,1895.4371337890625,0.0,3070.31201171875,0.9023144841194152,1.0,0.0,3.0,1.0,0.0
18209760,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7679250836372375,0.2923862040042877,0.2665152847766876,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9173918962478638,0.5019076466560364,0.4778421521186828,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9732731580734252,0.5913858413696289,0.4147208034992218,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8352943062782288,0.3786624670028686,0.3619424998760223,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.6677653789520264,0.1904490143060684,0.8756499290466309,285.0890197753906,284.95001220703125,301.0648193359375,291.8404235839844,298.0400695800781,297.0091552734375,285.08856201171875,1.0,0.556646466255188,0.3578089773654938,0.3578089773654938,1.0,1.0,-2.8775525093078613,0.7306743264198303,2.1468780040740967,0.0814974009990692,0.9094138741493224,0.9094138741493224,0.0,156.68089294433594,158.0,43705.3203125,0.0,2126.013671875,1.0,280.6435546875,283.503173828125,294.7842102050781,297.5874938964844,293.1499938964844,293.1499938964844,280.3500061035156,35342.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596333265304565,1.0,0.0,0.0,3.652615547180176,3.652639389038086,8.902279091671517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.12451171875,0.0,1531.1556396484375,1895.4371337890625,0.0,3025.56591796875,0.9054554104804992,1.0,0.0,3.0,1.0,0.0
18209820,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7644442915916443,0.2909120321273803,0.2655802071094513,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9126404523849488,0.499635636806488,0.4761466383934021,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9693660736083984,0.5893482565879822,0.4137270748615265,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8318098783493042,0.3770177662372589,0.3607481122016907,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6642059683799744,0.189191922545433,0.8710530996322632,284.9200439453125,284.95001220703125,301.0287170410156,291.8163452148437,298.0316162109375,297.0081481933594,284.9139099121094,1.0,0.5562423467636108,0.3585119545459747,0.3585119545459747,1.0,1.0,-2.8662431240081787,0.728870153427124,2.1373729705810547,0.0822478905320167,0.9006145596504211,0.9006145596504211,0.0,158.3532257080078,158.0,44617.078125,0.0,2115.170166015625,1.0,280.37750244140625,283.3046875,294.8490905761719,297.7926330566406,293.1499938964844,293.1499938964844,280.3500061035156,35881.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678555488586426,1.0,0.0,0.0,3.656831026077272,3.65685510635376,8.922839356273471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.16943359375,0.0,1539.891357421875,1895.4371337890625,0.0,3102.694091796875,0.9065315127372742,1.0,0.0,3.0,1.0,0.0
18209880,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7617066502571106,0.2898013591766357,0.264739841222763,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.909109354019165,0.4980510473251343,0.4748296737670898,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.966198980808258,0.5878036618232727,0.4128038585186004,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8291499018669128,0.3758389949798584,0.3597948253154754,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6615935564041138,0.1883320957422256,0.8677868843078613,284.8871154785156,284.95001220703125,301.0081787109375,291.8026123046875,298.025390625,297.0059814453125,284.8847961425781,1.0,0.5559226274490356,0.3589073717594147,0.3589073717594147,1.0,1.0,-2.857473373413086,0.7270642518997192,2.130409002304077,0.0824120789766311,0.8972625732421875,0.8972625732421875,0.0,159.6422576904297,161.0,44544.71875,0.0,2106.769775390625,1.0,280.3568115234375,283.2757263183594,294.8344116210937,297.75616455078125,293.1499938964844,293.1499938964844,280.6499938964844,36148.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701708316802979,1.0,0.0,0.0,3.6518149375915527,3.651839017868042,8.898377359400911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.12109375,0.0,1536.2969970703125,1895.4371337890625,0.0,3124.4130859375,0.9057063460350036,1.0,0.0,3.0,1.0,0.0
18209940,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.755081057548523,0.2875520288944244,0.2626217007637024,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9008553624153136,0.4945680499076843,0.4714280962944031,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9582191705703736,0.5848138332366943,0.4105510413646698,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8225696682929993,0.3732373416423797,0.3572874665260315,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6550592184066772,0.1862589716911316,0.8587355613708496,285.030029296875,284.95001220703125,300.9503479003906,291.76385498046875,298.010498046875,297.00347900390625,285.0296936035156,1.0,0.5549843907356262,0.3600057363510132,0.3600057363510132,1.0,1.0,-2.83423113822937,0.7223914265632629,2.111839771270752,0.0827459990978241,0.908572256565094,0.908572256565094,0.0,162.80728149414062,164.0,43138.27734375,0.0,2083.483154296875,1.0,280.64312744140625,283.4566345214844,294.7275390625,297.5118713378906,293.1499938964844,293.1499938964844,280.3500061035156,35586.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594151735305786,1.0,0.0,0.0,3.663784742355346,3.663808822631836,8.956806709647935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.25,0.0,1545.4566650390625,1895.4371337890625,0.0,3023.52001953125,0.9081076383590698,1.0,0.0,3.0,1.0,0.0
18210000,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.755081057548523,0.2875520288944244,0.2626217007637024,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9008553624153136,0.4945680499076843,0.4714280962944031,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9582191705703736,0.5848138332366943,0.4105510413646698,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8225696682929993,0.3732373416423797,0.3572874665260315,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6550592184066772,0.1862589716911316,0.8587355613708496,285.030029296875,284.95001220703125,300.9503479003906,291.76385498046875,298.010498046875,297.00347900390625,285.0296936035156,1.0,0.5549843907356262,0.3600057363510132,0.3600057363510132,1.0,1.0,-2.83423113822937,0.7223914265632629,2.111839771270752,0.0827459990978241,0.908572256565094,0.908572256565094,0.0,162.80728149414062,164.0,43138.27734375,0.0,2083.483154296875,1.0,280.64312744140625,283.4566345214844,294.7275390625,297.5118713378906,293.1499938964844,293.1499938964844,280.3500061035156,35586.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594151735305786,1.0,0.0,0.0,3.663784742355346,3.663808822631836,8.956806709647935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.25,0.0,1545.4566650390625,1895.4371337890625,0.0,3023.52001953125,0.9081076383590698,1.0,0.0,3.0,1.0,0.0
18210060,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7487091422080994,0.284635454416275,0.2604849636554718,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8930029273033142,0.4903262853622436,0.4679857194423675,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9500327110290528,0.5807820558547974,0.4082509875297546,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8160613179206848,0.3700554072856903,0.3547531962394714,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.648802638053894,0.18389293551445,0.8496869206428528,284.8294372558594,284.95001220703125,300.8914794921875,291.7242736816406,297.9931030273437,296.99853515625,284.82720947265625,1.0,0.5540549755096436,0.361003577709198,0.361003577709198,1.0,1.0,-2.8108506202697754,0.7173637747764587,2.093487024307251,0.0829311236739158,0.8926147818565369,0.8926147818565369,0.0,166.0252685546875,167.0,43879.57421875,0.0,2060.488037109375,1.0,280.3567810058594,283.2328491210937,294.7543334960937,297.64019775390625,293.1499938964844,293.1499938964844,280.6499938964844,36490.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691375851631165,1.0,0.0,0.0,3.6504886150360094,3.6505126953125,8.891914831110626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.1796875,0.0,1537.37939453125,1895.4371337890625,0.0,3114.720458984375,0.905636191368103,1.0,0.0,3.0,1.0,0.0
18210120,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7487091422080994,0.284635454416275,0.2604849636554718,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8930029273033142,0.4903262853622436,0.4679857194423675,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9500327110290528,0.5807820558547974,0.4082509875297546,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8160613179206848,0.3700554072856903,0.3547531962394714,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.648802638053894,0.18389293551445,0.8496869206428528,284.8294372558594,284.95001220703125,300.8914794921875,291.7242736816406,297.9931030273437,296.99853515625,284.82720947265625,1.0,0.5540549755096436,0.361003577709198,0.361003577709198,1.0,1.0,-2.8108506202697754,0.7173637747764587,2.093487024307251,0.0829311236739158,0.8926147818565369,0.8926147818565369,0.0,166.0252685546875,167.0,43879.57421875,0.0,2060.488037109375,1.0,280.3567810058594,283.2328491210937,294.7543334960937,297.64019775390625,293.1499938964844,293.1499938964844,280.6499938964844,36490.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691375851631165,1.0,0.0,0.0,3.6504886150360094,3.6505126953125,8.891914831110626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.1796875,0.0,1537.37939453125,1895.4371337890625,0.0,3114.720458984375,0.905636191368103,1.0,0.0,3.0,1.0,0.0
18210180,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7424975037574768,0.2822296917438507,0.2582007348537445,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8852933049201965,0.4866360127925873,0.4643592536449432,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9417068362236024,0.5775782465934753,0.405825525522232,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.80942702293396,0.3672508597373962,0.3520286381244659,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6426517367362976,0.1816599667072296,0.8398430347442627,284.9772033691406,284.95001220703125,300.8318176269531,291.6840515136719,297.9765930175781,296.995361328125,284.9770812988281,1.0,0.5529323220252991,0.3620014190673828,0.3620014190673828,1.0,1.0,-2.785717964172364,0.7117217779159546,2.073996067047119,0.0826814919710159,0.900551974773407,0.900551974773407,0.0,169.17739868164062,170.0,42417.9296875,0.0,2034.629150390625,1.0,280.64306640625,283.42022705078125,294.6416931152344,297.3828125,293.1499938964844,293.1499938964844,280.3500061035156,35935.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570082187652588,1.0,0.0,0.0,3.64921236038208,3.649236440658569,8.885698434824008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.880859375,0.0,1531.8092041015625,1895.4371337890625,0.0,3000.94921875,0.9050881266593932,1.0,0.0,3.0,1.0,0.0
18210240,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7424975037574768,0.2822296917438507,0.2582007348537445,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8852933049201965,0.4866360127925873,0.4643592536449432,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9417068362236024,0.5775782465934753,0.405825525522232,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.80942702293396,0.3672508597373962,0.3520286381244659,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6426517367362976,0.1816599667072296,0.8398430347442627,284.9772033691406,284.95001220703125,300.8318176269531,291.6840515136719,297.9765930175781,296.995361328125,284.9770812988281,1.0,0.5529323220252991,0.3620014190673828,0.3620014190673828,1.0,1.0,-2.785717964172364,0.7117217779159546,2.073996067047119,0.0826814919710159,0.900551974773407,0.900551974773407,0.0,169.17739868164062,170.0,42417.9296875,0.0,2034.629150390625,1.0,280.64306640625,283.42022705078125,294.6416931152344,297.3828125,293.1499938964844,293.1499938964844,280.3500061035156,35935.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570082187652588,1.0,0.0,0.0,3.64921236038208,3.649236440658569,8.885698434824008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.880859375,0.0,1531.8092041015625,1895.4371337890625,0.0,3000.94921875,0.9050881266593932,1.0,0.0,3.0,1.0,0.0
18210300,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7399349212646484,0.2809197902679443,0.2572677731513977,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.882026195526123,0.4846659302711487,0.4627842307090759,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9381569623947144,0.5757660269737244,0.404835969209671,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8065165877342224,0.3657660186290741,0.3508552610874176,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6400371789932251,0.1805258989334106,0.8354422450065613,284.8387145996094,284.95001220703125,300.8017578125,291.6637268066406,297.9684753417969,296.993896484375,284.8284912109375,1.0,0.5524523854255676,0.3625003397464752,0.3625003397464752,1.0,1.0,-2.774819612503052,0.7094271183013916,2.06539249420166,0.0827893391251564,0.8902605772018433,0.8902605772018433,0.0,170.55462646484375,170.0,43217.53125,0.0,2023.562744140625,1.0,280.397705078125,283.2515869140625,294.6882019042969,297.5647277832031,293.1499938964844,293.1499938964844,280.3500061035156,36373.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628726005554199,1.0,0.0,0.0,3.6424829959869385,3.6425068378448486,8.852956625560182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.7353515625,0.0,1527.609130859375,1895.4371337890625,0.0,3055.94921875,0.9036060571670532,1.0,0.0,3.0,1.0,0.0
18210360,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7366859316825867,0.2792497277259826,0.2559898793697357,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.8779938220977783,0.4822930097579956,0.4608023762702942,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.9335843920707704,0.5734307765960693,0.4034325778484344,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8028286695480347,0.3639575242996216,0.3493701815605163,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.636917233467102,0.1792024374008178,0.8303003907203674,284.7797241210937,284.95001220703125,300.77154541015625,291.643310546875,297.9588623046875,296.99053955078125,284.778076171875,1.0,0.55186527967453,0.3630769550800323,0.3630769550800323,1.0,1.0,-2.761256456375122,0.7064284086227417,2.054827928543091,0.0828027352690696,0.8814758658409119,0.8814758658409119,0.0,172.29136657714844,173.0,43087.74609375,0.0,2009.9849853515625,1.0,280.35565185546875,283.2016906738281,294.6705322265625,297.5076904296875,293.1499938964844,293.1499938964844,280.6499938964844,36899.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659132719039917,1.0,0.0,0.0,3.621152877807617,3.6211767196655273,8.749576636546408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.8701171875,0.0,1507.9898681640625,1895.4371337890625,0.0,3084.47314453125,0.899362325668335,1.0,0.0,3.0,1.0,0.0
18210420,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7309538722038269,0.2767898142337799,0.2536499500274658,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8708389401435852,0.4785163402557373,0.4570840895175934,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9254941344261168,0.5701131820678711,0.4009208679199219,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7961912751197815,0.361064076423645,0.3465524911880493,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6312397718429565,0.1769024729728698,0.8201191425323486,284.935302734375,284.95001220703125,300.7108764648437,291.6022644042969,297.9426574707031,296.9877014160156,284.9354553222656,1.0,0.5506547093391418,0.3642301559448242,0.3642301559448242,1.0,1.0,-2.7353270053863525,0.700827419757843,2.034499406814575,0.0827334374189376,0.8868860602378845,0.8868860602378845,0.0,175.3612823486328,176.0,41593.87890625,0.0,1983.13427734375,1.0,280.6427917480469,283.3976135253906,294.5559387207031,297.2463073730469,293.1499938964844,293.1499938964844,280.95001220703125,36278.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529506921768188,1.0,0.0,0.0,3.6066956520080566,3.606719255447388,8.679850793669175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.37939453125,0.0,1487.57861328125,1895.4371337890625,0.0,2962.915283203125,0.8958359360694885,1.0,0.0,3.0,1.0,0.0
18210480,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7309538722038269,0.2767898142337799,0.2536499500274658,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8708389401435852,0.4785163402557373,0.4570840895175934,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9254941344261168,0.5701131820678711,0.4009208679199219,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7961912751197815,0.361064076423645,0.3465524911880493,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6312397718429565,0.1769024729728698,0.8201191425323486,284.935302734375,284.95001220703125,300.7108764648437,291.6022644042969,297.9426574707031,296.9877014160156,284.9354553222656,1.0,0.5506547093391418,0.3642301559448242,0.3642301559448242,1.0,1.0,-2.7353270053863525,0.700827419757843,2.034499406814575,0.0827334374189376,0.8868860602378845,0.8868860602378845,0.0,175.3612823486328,176.0,41593.87890625,0.0,1983.13427734375,1.0,280.6427917480469,283.3976135253906,294.5559387207031,297.2463073730469,293.1499938964844,293.1499938964844,280.95001220703125,36278.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529506921768188,1.0,0.0,0.0,3.6066956520080566,3.606719255447388,8.679850793669175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.37939453125,0.0,1487.57861328125,1895.4371337890625,0.0,2962.915283203125,0.8958359360694885,1.0,0.0,3.0,1.0,0.0
18210540,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7270795106887817,0.2752048075199127,0.2521946728229522,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8657931089401245,0.4757294058799743,0.4544070959091186,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.920011043548584,0.5680009126663208,0.3993954360485077,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7914859056472778,0.3589763939380646,0.3445546329021454,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6270676851272583,0.1751233339309692,0.8121904134750366,285.0972595214844,284.95001220703125,300.6499938964844,291.56103515625,297.9310913085937,296.9903869628906,285.0970458984375,1.0,0.5498427152633667,0.3653833568096161,0.3653833568096161,1.0,1.0,-2.7165935039520264,0.6975579857826233,2.0190353393554688,0.0833358466625213,0.903519570827484,0.903519570827484,0.0,177.62045288085938,179.0,40260.88671875,0.0,1964.14599609375,1.0,280.9425964355469,283.5943298339844,294.501953125,297.0929260253906,293.1499938964844,293.1499938964844,280.6499938964844,35354.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83802729845047,1.0,0.0,0.0,3.627922534942627,3.627946376800537,8.782321287981176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.29931640625,0.0,1503.9437255859375,1895.4371337890625,0.0,2823.28955078125,0.899946391582489,1.0,0.0,3.0,1.0,0.0
18210600,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7270795106887817,0.2752048075199127,0.2521946728229522,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8657931089401245,0.4757294058799743,0.4544070959091186,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.920011043548584,0.5680009126663208,0.3993954360485077,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7914859056472778,0.3589763939380646,0.3445546329021454,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6270676851272583,0.1751233339309692,0.8121904134750366,285.0972595214844,284.95001220703125,300.6499938964844,291.56103515625,297.9310913085937,296.9903869628906,285.0970458984375,1.0,0.5498427152633667,0.3653833568096161,0.3653833568096161,1.0,1.0,-2.7165935039520264,0.6975579857826233,2.0190353393554688,0.0833358466625213,0.903519570827484,0.903519570827484,0.0,177.62045288085938,179.0,40260.88671875,0.0,1964.14599609375,1.0,280.9425964355469,283.5943298339844,294.501953125,297.0929260253906,293.1499938964844,293.1499938964844,280.6499938964844,35354.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83802729845047,1.0,0.0,0.0,3.627922534942627,3.627946376800537,8.782321287981176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.29931640625,0.0,1503.9437255859375,1895.4371337890625,0.0,2823.28955078125,0.899946391582489,1.0,0.0,3.0,1.0,0.0
18210660,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7222317457199097,0.2725261151790619,0.2503297030925751,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8597714304924011,0.4717417955398559,0.4512690901756286,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.913224995136261,0.5641820430755615,0.3973159492015838,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.78584223985672,0.3559795916080475,0.342242568731308,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6222864389419556,0.1729228496551513,0.8039471507072449,284.8930358886719,284.95001220703125,300.589111328125,291.519775390625,297.9161071777344,296.9887390136719,284.89044189453125,1.0,0.5491445064544678,0.3665855526924133,0.3665855526924133,1.0,1.0,-2.6954092979431152,0.6935423612594604,2.001866817474365,0.0839157849550247,0.8917794823646545,0.8917794823646545,0.0,180.57882690429688,182.0,41046.828125,0.0,1944.73876953125,1.0,280.6568908691406,283.36505126953125,294.5546264648437,297.2607421875,293.1499938964844,293.1499938964844,280.95001220703125,36149.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849289059638977,1.0,0.0,0.0,3.627441883087158,3.627465724945069,8.779994686847203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.01953125,0.0,1509.3265380859375,1895.4371337890625,0.0,2928.612060546875,0.9002575874328613,1.0,0.0,3.0,1.0,0.0
18210720,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7222317457199097,0.2725261151790619,0.2503297030925751,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8597714304924011,0.4717417955398559,0.4512690901756286,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.913224995136261,0.5641820430755615,0.3973159492015838,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.78584223985672,0.3559795916080475,0.342242568731308,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6222864389419556,0.1729228496551513,0.8039471507072449,284.8930358886719,284.95001220703125,300.589111328125,291.519775390625,297.9161071777344,296.9887390136719,284.89044189453125,1.0,0.5491445064544678,0.3665855526924133,0.3665855526924133,1.0,1.0,-2.6954092979431152,0.6935423612594604,2.001866817474365,0.0839157849550247,0.8917794823646545,0.8917794823646545,0.0,180.57882690429688,182.0,41046.828125,0.0,1944.73876953125,1.0,280.6568908691406,283.36505126953125,294.5546264648437,297.2607421875,293.1499938964844,293.1499938964844,280.95001220703125,36149.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849289059638977,1.0,0.0,0.0,3.627441883087158,3.627465724945069,8.779994686847203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.01953125,0.0,1509.3265380859375,1895.4371337890625,0.0,2928.612060546875,0.9002575874328613,1.0,0.0,3.0,1.0,0.0
18210780,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7167561054229736,0.2701255977153778,0.2480912655591964,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8533279895782471,0.4680542349815368,0.4476909637451172,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9061118364334106,0.5608824491500854,0.394862949848175,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7796956300735474,0.3531522452831268,0.3395370543003082,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6168988347053528,0.1707231700420379,0.7943939566612244,285.0371398925781,284.95001220703125,300.5284423828125,291.4786682128906,297.9007873535156,296.98712158203125,285.0367736816406,1.0,0.5482300519943237,0.3677877187728882,0.3677877187728882,1.0,1.0,-2.670733690261841,0.6883279085159302,1.9824057817459104,0.083949938416481,0.903536021709442,0.903536021709442,0.0,183.771224975586,185.0,39667.57421875,0.0,1921.249755859375,1.0,280.94305419921875,283.5467834472656,294.4393310546875,297.0111999511719,293.1499938964844,293.1499938964844,280.6499938964844,35551.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378604054450989,1.0,0.0,0.0,3.640420913696289,3.640444755554199,8.84293569924921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.818359375,0.0,1519.19189453125,1895.4371337890625,0.0,2821.73193359375,0.9028571844100952,1.0,0.0,3.0,1.0,0.0
18210840,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7167561054229736,0.2701255977153778,0.2480912655591964,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8533279895782471,0.4680542349815368,0.4476909637451172,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9061118364334106,0.5608824491500854,0.394862949848175,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7796956300735474,0.3531522452831268,0.3395370543003082,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6168988347053528,0.1707231700420379,0.7943939566612244,285.0371398925781,284.95001220703125,300.5284423828125,291.4786682128906,297.9007873535156,296.98712158203125,285.0367736816406,1.0,0.5482300519943237,0.3677877187728882,0.3677877187728882,1.0,1.0,-2.670733690261841,0.6883279085159302,1.9824057817459104,0.083949938416481,0.903536021709442,0.903536021709442,0.0,183.771224975586,185.0,39667.57421875,0.0,1921.249755859375,1.0,280.94305419921875,283.5467834472656,294.4393310546875,297.0111999511719,293.1499938964844,293.1499938964844,280.6499938964844,35551.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378604054450989,1.0,0.0,0.0,3.640420913696289,3.640444755554199,8.84293569924921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.818359375,0.0,1519.19189453125,1895.4371337890625,0.0,2821.73193359375,0.9028571844100952,1.0,0.0,3.0,1.0,0.0
18210900,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7143310904502869,0.2687967717647552,0.2471436560153961,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.850525438785553,0.4660593867301941,0.4460960924625397,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9031755328178406,0.5589951872825623,0.393824815750122,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7770065665245056,0.3516275584697723,0.3383316099643707,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6144059896469116,0.1695815920829773,0.7899843454360962,284.895263671875,284.95001220703125,300.4982604980469,291.45819091796875,297.8930969238281,296.9861145019531,284.8839416503906,1.0,0.5478267073631287,0.368388831615448,0.368388831615448,1.0,1.0,-2.6596875190734863,0.6861258745193481,1.9735616445541384,0.0841890946030616,0.894982099533081,0.894982099533081,0.0,185.20899963378903,185.0,40471.98828125,0.0,1910.86279296875,1.0,280.6978454589844,283.37322998046875,294.4876708984375,297.1940002441406,293.1499938964844,293.1499938964844,280.6499938964844,35968.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443136811256409,1.0,0.0,0.0,3.6413254737854,3.641349315643311,8.847330832395528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.833984375,0.0,1523.3062744140625,1895.4371337890625,0.0,2882.04296875,0.9030702710151672,1.0,0.0,3.0,1.0,0.0
