time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210960,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7111703753471375,0.2670998871326446,0.2458467334508896,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8471025228500366,0.4636508226394653,0.4440869390964508,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8995332717895508,0.5565665364265442,0.3923638761043548,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7737059593200684,0.3497693836688995,0.3368055522441864,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.611322820186615,0.1682434827089309,0.7847986817359924,284.8304443359375,284.95001220703125,300.4681701660156,291.4378356933594,297.8837280273437,296.9831237792969,284.8282775878906,1.0,0.5473088622093201,0.3690155148506164,0.3690155148506164,1.0,1.0,-2.6458992958068848,0.6830511093139648,1.9628483057022093,0.0841955095529556,0.8875858783721924,0.8875858783721924,0.0,186.98583984375,173.0,40363.828125,0.0,1897.8988037109373,1.0,280.6557006835937,283.3178100585937,294.4701232910156,297.1390991210937,293.1499938964844,293.1499938964844,280.95001220703125,36490.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478779792785645,1.0,0.0,0.0,3.627709627151489,3.6277334690094,8.781290148363041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.3935546875,0.0,1512.159423828125,1895.4371337890625,0.0,2915.3994140625,0.900534987449646,1.0,0.0,3.0,1.0,0.0
18211020,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7098097801208496,0.2651545405387878,0.243835836648941,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8459421992301941,0.4607249498367309,0.4410354197025299,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8986126184463501,0.5538550615310669,0.3901787400245666,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7725332379341125,0.3474886417388916,0.3344242870807647,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6095408201217651,0.1664851903915405,0.7763189673423767,284.9720764160156,284.95001220703125,300.4251403808594,291.40869140625,297.8714904785156,296.98065185546875,284.974609375,1.0,0.5434862971305847,0.3699179291725158,0.3699179291725158,1.0,1.0,-2.624136686325073,0.6779695153236389,1.946167230606079,0.0838922932744026,0.8947038650512695,0.8947038650512695,0.0,185.4960479736328,173.0,39039.8125,0.0,1858.419189453125,1.0,280.9292907714844,283.4979248046875,294.357666015625,296.8780212402344,293.1499938964844,293.1499938964844,280.95001220703125,36024.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370189666748047,1.0,0.0,0.0,3.6244165897369385,3.6244404315948486,8.765355232753791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.43994140625,0.0,1505.0703125,1895.4371337890625,0.0,2813.87646484375,0.8997042775154114,1.0,0.0,3.0,1.0,0.0
18211080,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7102376818656921,0.2645537555217743,0.2432104796171188,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8464937806129456,0.459753543138504,0.4400302469730377,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8994274735450745,0.5530114769935608,0.3895214796066284,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7730397582054138,0.3467344641685486,0.3336286544799804,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6096219420433044,0.1658823639154434,0.7732598781585693,284.9793701171875,284.95001220703125,300.40850830078125,291.3974609375,297.8675537109375,296.9805908203125,284.9791259765625,1.0,0.5416450500488281,0.370268851518631,0.370268851518631,1.0,1.0,-2.6167540550231934,0.6763462424278259,1.9404077529907229,0.0838930383324623,0.895682156085968,0.895682156085968,0.0,184.0303955078125,161.0,38908.2578125,0.0,1840.86572265625,1.0,280.94293212890625,283.5060729980469,294.34991455078125,296.8763122558594,293.1499938964844,293.1499938964844,281.25,35916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834587037563324,1.0,0.0,0.0,3.626890182495117,3.6269140243530273,8.777324183029123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.2314453125,0.0,1506.9912109375,1895.4371337890625,0.0,2791.1865234375,0.9000844359397888,1.0,0.0,3.0,1.0,0.0
18211140,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7142879962921143,0.2629201412200928,0.2413378357887268,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8512579798698425,0.4568548202514648,0.4368602335453033,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9055632948875428,0.5506706833839417,0.3875519931316376,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7775436639785767,0.3445110023021698,0.3311170637607574,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.6121389269828796,0.1640555560588836,0.7632759809494019,285.13653564453125,284.95001220703125,300.34967041015625,291.357666015625,297.8561706542969,296.9836730957031,285.135986328125,1.0,0.5339527726173401,0.3715222179889679,0.3715222179889679,1.0,1.0,-2.5933098793029785,0.671492874622345,1.9218169450759888,0.0842485427856445,0.9147406220436096,0.9147406220436096,0.0,176.5069580078125,149.0,37578.59765625,0.0,1773.00927734375,1.0,281.2428283691406,283.69744873046875,294.2934875488281,296.7204895019531,293.1499938964844,293.1499938964844,280.95001220703125,35071.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184871077537537,1.0,0.0,0.0,3.658759117126465,3.658783197402954,8.932251489568444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.35009765625,0.0,1535.973876953125,1895.4371337890625,0.0,2641.55908203125,0.9066467881202698,1.0,0.0,3.0,1.0,0.0
18211200,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7142879962921143,0.2629201412200928,0.2413378357887268,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8512579798698425,0.4568548202514648,0.4368602335453033,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9055632948875428,0.5506706833839417,0.3875519931316376,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7775436639785767,0.3445110023021698,0.3311170637607574,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.6121389269828796,0.1640555560588836,0.7632759809494019,285.13653564453125,284.95001220703125,300.34967041015625,291.357666015625,297.8561706542969,296.9836730957031,285.135986328125,1.0,0.5339527726173401,0.3715222179889679,0.3715222179889679,1.0,1.0,-2.5933098793029785,0.671492874622345,1.9218169450759888,0.0842485427856445,0.9147406220436096,0.9147406220436096,0.0,176.5069580078125,149.0,37578.59765625,0.0,1773.00927734375,1.0,281.2428283691406,283.69744873046875,294.2934875488281,296.7204895019531,293.1499938964844,293.1499938964844,280.95001220703125,35071.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184871077537537,1.0,0.0,0.0,3.658759117126465,3.658783197402954,8.932251489568444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.35009765625,0.0,1535.973876953125,1895.4371337890625,0.0,2641.55908203125,0.9066467881202698,1.0,0.0,3.0,1.0,0.0
18211260,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7193334102630615,0.2602849006652832,0.2390475422143936,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8576464653015137,0.4528279602527618,0.4332007467746734,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9138591885566713,0.5466763973236084,0.3849985003471374,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7835833430290222,0.3414378464221954,0.3282505869865417,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6158052682876587,0.161876380443573,0.7528255581855774,284.921142578125,284.95001220703125,300.29180908203125,291.31866455078125,297.84234619140625,296.98309326171875,284.9179992675781,1.0,0.524909496307373,0.3729259967803955,0.3729259967803955,1.0,1.0,-2.567103147506714,0.6659905910491943,1.9011125564575195,0.0847687870264053,0.904526710510254,0.904526710510254,0.0,167.55213928222656,137.0,38318.16796875,0.0,1696.0582275390625,1.0,280.95660400390625,283.4571533203125,294.353515625,296.8914489746094,293.1499938964844,293.1499938964844,280.6499938964844,35876.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298851251602173,1.0,0.0,0.0,3.668522596359253,3.668546915054321,8.979986887425184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.8955078125,0.0,1552.94384765625,1895.4371337890625,0.0,2747.37646484375,0.909250795841217,1.0,0.0,3.0,1.0,0.0
18211320,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7193334102630615,0.2602849006652832,0.2390475422143936,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8576464653015137,0.4528279602527618,0.4332007467746734,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9138591885566713,0.5466763973236084,0.3849985003471374,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7835833430290222,0.3414378464221954,0.3282505869865417,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6158052682876587,0.161876380443573,0.7528255581855774,284.921142578125,284.95001220703125,300.29180908203125,291.31866455078125,297.84234619140625,296.98309326171875,284.9179992675781,1.0,0.524909496307373,0.3729259967803955,0.3729259967803955,1.0,1.0,-2.567103147506714,0.6659905910491943,1.9011125564575195,0.0847687870264053,0.904526710510254,0.904526710510254,0.0,167.55213928222656,137.0,38318.16796875,0.0,1696.0582275390625,1.0,280.95660400390625,283.4571533203125,294.353515625,296.8914489746094,293.1499938964844,293.1499938964844,280.6499938964844,35876.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298851251602173,1.0,0.0,0.0,3.668522596359253,3.668546915054321,8.979986887425184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.8955078125,0.0,1552.94384765625,1895.4371337890625,0.0,2747.37646484375,0.909250795841217,1.0,0.0,3.0,1.0,0.0
18211380,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.723540723323822,0.2565823197364807,0.2356168776750564,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.8637126088142395,0.4475553333759308,0.4281685948371887,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.9219430088996888,0.5411185622215271,0.3811237215995788,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.7891984581947327,0.3373284637928009,0.3242693543434143,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.6188316345214844,0.1590551435947418,0.739333987236023,284.697265625,284.95001220703125,300.2351989746094,291.2806091308594,297.8231811523437,296.9761962890625,284.69464111328125,1.0,0.5144663453102112,0.3743298053741455,0.3743298053741455,1.0,1.0,-2.531291961669922,0.6571912169456482,1.8741008043289185,0.0840339586138725,0.8787597417831421,0.8787597417831421,0.0,158.38612365722656,125.0,38822.50390625,0.0,1606.44287109375,1.0,280.6571655273437,283.2174987792969,294.3254089355469,296.9179077148437,293.1499938964844,293.1499938964844,280.95001220703125,37226.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423156142234802,1.0,0.0,0.0,3.628174543380737,3.6281986236572266,8.783541716184118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.76708984375,0.0,1518.1412353515625,1895.4371337890625,0.0,2863.357177734375,0.9011210799217224,1.0,0.0,3.0,1.0,0.0
18211440,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.723540723323822,0.2565823197364807,0.2356168776750564,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.8637126088142395,0.4475553333759308,0.4281685948371887,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.9219430088996888,0.5411185622215271,0.3811237215995788,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.7891984581947327,0.3373284637928009,0.3242693543434143,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.6188316345214844,0.1590551435947418,0.739333987236023,284.697265625,284.95001220703125,300.2351989746094,291.2806091308594,297.8231811523437,296.9761962890625,284.69464111328125,1.0,0.5144663453102112,0.3743298053741455,0.3743298053741455,1.0,1.0,-2.531291961669922,0.6571912169456482,1.8741008043289185,0.0840339586138725,0.8787597417831421,0.8787597417831421,0.0,158.38612365722656,125.0,38822.50390625,0.0,1606.44287109375,1.0,280.6571655273437,283.2174987792969,294.3254089355469,296.9179077148437,293.1499938964844,293.1499938964844,280.95001220703125,37226.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423156142234802,1.0,0.0,0.0,3.628174543380737,3.6281986236572266,8.783541716184118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.76708984375,0.0,1518.1412353515625,1895.4371337890625,0.0,2863.357177734375,0.9011210799217224,1.0,0.0,3.0,1.0,0.0
18211500,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7260659337043762,0.2550069987773895,0.233839601278305,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8673701286315918,0.4452025890350342,0.4255556166172027,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9268280267715454,0.5387839078903198,0.379136323928833,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7925405502319336,0.3354629576206207,0.3221707046031952,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.6206088066101074,0.1576942503452301,0.732059895992279,284.8127746582031,284.95001220703125,300.2073974609375,291.261962890625,297.8140869140625,296.9734191894531,284.8224182128906,1.0,0.5088497996330261,0.3750317096710205,0.3750317096710205,1.0,1.0,-2.5123631954193115,0.6524215936660767,1.8599417209625244,0.0834204480051994,0.8795664310455322,0.8795664310455322,0.0,153.4506072998047,125.0,37599.8515625,0.0,1559.5982666015625,1.0,280.9014892578125,283.3763122558594,294.216796875,296.64215087890625,293.1499938964844,293.1499938964844,280.95001220703125,37058.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331723809242249,1.0,0.0,0.0,3.605950117111206,3.605973958969116,8.676263405504869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.49169921875,0.0,1492.53271484375,1895.4371337890625,0.0,2777.99658203125,0.8963840007781982,1.0,0.0,3.0,1.0,0.0
18211560,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7298056483268738,0.2538504600524902,0.2324603497982025,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.872478723526001,0.4433113932609558,0.4234026670455932,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.933546781539917,0.5370454788208008,0.377619206905365,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7972081303596497,0.3339592516422272,0.3204160630702972,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.6233018040657043,0.1565400660037994,0.7255518436431885,284.8556823730469,284.95001220703125,300.1799621582031,291.2435913085937,297.807373046875,296.9729919433594,284.8555908203125,1.0,0.5031797289848328,0.3758297562599182,0.3758297562599182,1.0,1.0,-2.496364116668701,0.6488344073295593,1.847529649734497,0.0833215415477752,0.8787237405776978,0.8787237405776978,0.0,147.9633026123047,113.0,37254.23046875,0.0,1514.89599609375,1.0,280.9440002441406,283.41943359375,294.18280029296875,296.61248779296875,293.1499938964844,293.1499938964844,281.25,36754.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260448575019836,1.0,0.0,0.0,3.5950491428375244,3.5950727462768555,8.623884468761389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.05517578125,0.0,1478.4462890625,1895.4371337890625,0.0,2711.65869140625,0.8935719728469849,1.0,0.0,3.0,1.0,0.0
18211620,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7399418354034424,0.2521847188472748,0.230380892753601,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8860021829605103,0.4402683973312378,0.4198996126651764,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9504936933517456,0.5344142913818359,0.3753043413162231,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8093999624252319,0.3315597176551819,0.3175477683544159,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6307945847511292,0.1546548306941986,0.7144355773925781,285.023681640625,284.95001220703125,300.1263732910156,291.2078552246094,297.7979736328125,296.9764099121094,285.0236511230469,1.0,0.4918317496776581,0.377425879240036,0.377425879240036,1.0,1.0,-2.4700682163238525,0.6435742378234863,1.8264939785003664,0.0838198289275169,0.8905351758003235,0.8905351758003235,0.0,136.1915283203125,101.0,35866.5,0.0,1430.9613037109375,1.0,281.2424621582031,283.62408447265625,294.128173828125,296.4493103027344,293.1499938964844,293.1499938964844,281.54998779296875,35834.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066695332527161,1.0,0.0,0.0,3.597742795944214,3.597766160964966,8.636812935947091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.26416015625,0.0,1474.583740234375,1895.4371337890625,0.0,2532.5576171875,0.893544614315033,1.0,0.0,3.0,1.0,0.0
18211680,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7399418354034424,0.2521847188472748,0.230380892753601,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8860021829605103,0.4402683973312378,0.4198996126651764,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9504936933517456,0.5344142913818359,0.3753043413162231,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8093999624252319,0.3315597176551819,0.3175477683544159,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6307945847511292,0.1546548306941986,0.7144355773925781,285.023681640625,284.95001220703125,300.1263732910156,291.2078552246094,297.7979736328125,296.9764099121094,285.0236511230469,1.0,0.4918317496776581,0.377425879240036,0.377425879240036,1.0,1.0,-2.4700682163238525,0.6435742378234863,1.8264939785003664,0.0838198289275169,0.8905351758003235,0.8905351758003235,0.0,136.1915283203125,101.0,35866.5,0.0,1430.9613037109375,1.0,281.2424621582031,283.62408447265625,294.128173828125,296.4493103027344,293.1499938964844,293.1499938964844,281.54998779296875,35834.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066695332527161,1.0,0.0,0.0,3.597742795944214,3.597766160964966,8.636812935947091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.26416015625,0.0,1474.583740234375,1895.4371337890625,0.0,2532.5576171875,0.893544614315033,1.0,0.0,3.0,1.0,0.0
18211740,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7532219886779785,0.2509461939334869,0.22877137362957,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.903228759765625,0.4377382695674896,0.4169796705245971,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.96988046169281,0.5322859883308411,0.3734349608421325,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8238412737846375,0.3295999467372894,0.3151713609695434,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.6408483386039734,0.1531417667865753,0.7051628828048706,285.1853942871094,284.95001220703125,300.0745849609375,291.1734924316406,297.79180908203125,296.9831237792969,285.1849060058594,1.0,0.480574369430542,0.3790219724178314,0.3790219724178314,1.0,1.0,-2.448382616043091,0.6398188471794128,1.8085638284683228,0.0848360657691955,0.912954568862915,0.912954568862915,0.0,124.05559539794922,89.0,34624.20703125,0.0,1352.847412109375,1.0,281.5426940917969,283.8173217773437,294.10321044921875,296.3419189453125,293.1499938964844,293.1499938964844,281.25,34845.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897673845291138,1.0,0.0,0.0,3.637896060943604,3.637919664382935,8.830674005366745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.82275390625,0.0,1511.1365966796875,1895.4371337890625,0.0,2378.262939453125,0.9018296599388124,1.0,0.0,3.0,1.0,0.0
18211800,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7532219886779785,0.2509461939334869,0.22877137362957,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.903228759765625,0.4377382695674896,0.4169796705245971,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.96988046169281,0.5322859883308411,0.3734349608421325,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8238412737846375,0.3295999467372894,0.3151713609695434,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.6408483386039734,0.1531417667865753,0.7051628828048706,285.1853942871094,284.95001220703125,300.0745849609375,291.1734924316406,297.79180908203125,296.9831237792969,285.1849060058594,1.0,0.480574369430542,0.3790219724178314,0.3790219724178314,1.0,1.0,-2.448382616043091,0.6398188471794128,1.8085638284683228,0.0848360657691955,0.912954568862915,0.912954568862915,0.0,124.05559539794922,89.0,34624.20703125,0.0,1352.847412109375,1.0,281.5426940917969,283.8173217773437,294.10321044921875,296.3419189453125,293.1499938964844,293.1499938964844,281.25,34845.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897673845291138,1.0,0.0,0.0,3.637896060943604,3.637919664382935,8.830674005366745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.82275390625,0.0,1511.1365966796875,1895.4371337890625,0.0,2378.262939453125,0.9018296599388124,1.0,0.0,3.0,1.0,0.0
18211860,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7675793766975403,0.2485527545213699,0.2266233414411544,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.923096001148224,0.4339232742786407,0.4134410619735718,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.98746919631958,0.5283116698265076,0.3708409368991852,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8388130068778992,0.3266534507274627,0.3123438954353332,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6520072221755981,0.151187852025032,0.6953095197677612,284.966552734375,284.95001220703125,300.0248107910156,291.14068603515625,297.7818908691406,296.98486328125,284.9630432128906,1.0,0.4691181778907776,0.380576342344284,0.380576342344284,1.0,1.0,-2.423210620880127,0.6347104907035828,1.788500189781189,0.0854230597615242,0.9057399034500122,0.9057399034500122,0.0,112.61898803710938,77.0,35372.6328125,0.0,1274.7401123046875,1.0,281.25665283203125,283.5721435546875,294.1829833984375,296.5373840332031,293.1499938964844,293.1499938964844,280.95001220703125,35601.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029940128326416,1.0,0.0,0.0,3.658071994781494,3.658096075057984,8.928896590987279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.9814453125,0.0,1539.1790771484375,1895.4371337890625,0.0,2498.83056640625,0.9067243337631226,1.0,0.0,3.0,1.0,0.0
18211920,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7675793766975403,0.2485527545213699,0.2266233414411544,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.923096001148224,0.4339232742786407,0.4134410619735718,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.98746919631958,0.5283116698265076,0.3708409368991852,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8388130068778992,0.3266534507274627,0.3123438954353332,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6520072221755981,0.151187852025032,0.6953095197677612,284.966552734375,284.95001220703125,300.0248107910156,291.14068603515625,297.7818908691406,296.98486328125,284.9630432128906,1.0,0.4691181778907776,0.380576342344284,0.380576342344284,1.0,1.0,-2.423210620880127,0.6347104907035828,1.788500189781189,0.0854230597615242,0.9057399034500122,0.9057399034500122,0.0,112.61898803710938,77.0,35372.6328125,0.0,1274.7401123046875,1.0,281.25665283203125,283.5721435546875,294.1829833984375,296.5373840332031,293.1499938964844,293.1499938964844,280.95001220703125,35601.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029940128326416,1.0,0.0,0.0,3.658071994781494,3.658096075057984,8.928896590987279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.9814453125,0.0,1539.1790771484375,1895.4371337890625,0.0,2498.83056640625,0.9067243337631226,1.0,0.0,3.0,1.0,0.0
18211980,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7806938290596008,0.2450133562088012,0.2233171910047531,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9421560764312744,0.4287842214107513,0.4085097312927246,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9990000128746032,0.5227720737457275,0.3651634454727173,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.8528626561164856,0.3226015567779541,0.3083907961845398,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.6622985601425171,0.1485354453325271,0.6824444532394409,284.7350158691406,284.95001220703125,299.9772644042969,291.109619140625,297.7659912109375,296.9794311523437,284.731689453125,1.0,0.4567945301532745,0.3821307122707367,0.3821307122707367,1.0,1.0,-2.3861725330352783,0.6254528164863586,1.760719656944275,0.0845975577831268,0.8823356628417969,0.8823356628417969,0.0,102.419189453125,65.0,35882.3046875,0.0,1189.5826416015625,1.0,280.9569396972656,283.3236999511719,294.1627502441406,296.57525634765625,293.1499938964844,293.1499938964844,281.25,36925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172984719276428,1.0,0.0,0.0,3.6291346549987793,3.6291584968566895,8.788189802544366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.9521484375,0.0,1516.9630126953125,1895.4371337890625,0.0,2630.559814453125,0.9011225700378418,1.0,0.0,3.0,1.0,0.0
18212040,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7806938290596008,0.2450133562088012,0.2233171910047531,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9421560764312744,0.4287842214107513,0.4085097312927246,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9990000128746032,0.5227720737457275,0.3651634454727173,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.8528626561164856,0.3226015567779541,0.3083907961845398,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.6622985601425171,0.1485354453325271,0.6824444532394409,284.7350158691406,284.95001220703125,299.9772644042969,291.109619140625,297.7659912109375,296.9794311523437,284.731689453125,1.0,0.4567945301532745,0.3821307122707367,0.3821307122707367,1.0,1.0,-2.3861725330352783,0.6254528164863586,1.760719656944275,0.0845975577831268,0.8823356628417969,0.8823356628417969,0.0,102.419189453125,65.0,35882.3046875,0.0,1189.5826416015625,1.0,280.9569396972656,283.3236999511719,294.1627502441406,296.57525634765625,293.1499938964844,293.1499938964844,281.25,36925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172984719276428,1.0,0.0,0.0,3.6291346549987793,3.6291584968566895,8.788189802544366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.9521484375,0.0,1516.9630126953125,1895.4371337890625,0.0,2630.559814453125,0.9011225700378418,1.0,0.0,3.0,1.0,0.0
18212100,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7859590649604797,0.2434447109699249,0.2216057926416397,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9496304988861084,0.426423966884613,0.4059525728225708,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.5212059020996094,0.3554391264915466,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8586190938949585,0.3206994235515594,0.3063171803951263,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.6662646532058716,0.1472093611955642,0.6755719780921936,284.8421936035156,284.95001220703125,299.95440673828125,291.0947570800781,297.7574157714844,296.976806640625,284.851806640625,1.0,0.4499781727790832,0.382907897233963,0.382907897233963,1.0,1.0,-2.3587517738342285,0.617740273475647,1.741011619567871,0.0829738229513168,0.883696436882019,0.883696436882019,0.0,98.09078216552734,65.0,34620.1796875,0.0,1140.9398193359375,1.0,281.2015075683594,283.4760131835937,294.05059814453125,296.2983703613281,293.1499938964844,293.1499938964844,281.25,36791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079074621200562,1.0,0.0,0.0,3.611857652664185,3.611881494522095,8.704714673513081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.6279296875,0.0,1497.0032958984375,1895.4371337890625,0.0,2543.936767578125,0.8974947929382324,1.0,0.0,3.0,1.0,0.0
18212160,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7929884791374207,0.2422516494989395,0.2202543318271637,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9588541388511658,0.4244797229766845,0.4038147032260895,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.521311342716217,0.3442181050777435,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.866126537322998,0.3191175162792206,0.3045520782470703,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6716208457946777,0.1460745483636856,0.6693889498710632,284.8762512207031,284.95001220703125,299.9321594238281,291.0804138183594,297.7509460449219,296.9763488769531,284.8748779296875,1.0,0.442876249551773,0.3838287889957428,0.3838287889957428,1.0,1.0,-2.3315305709838867,0.6103641986846924,1.7211662530899048,0.0816065818071365,0.8831061124801636,0.8831061124801636,0.0,93.41275024414062,68.0,34183.16796875,0.0,1092.20751953125,1.0,281.24383544921875,283.5101623535156,294.0148010253906,296.2625732421875,293.1499938964844,293.1499938964844,281.54998779296875,36533.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999656200408936,1.0,0.0,0.0,3.604803323745728,3.6048269271850586,8.670745046401862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.619140625,0.0,1487.4085693359375,1895.4371337890625,0.0,2471.110595703125,0.8955739736557007,1.0,0.0,3.0,1.0,0.0
18212220,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8008772730827332,0.2407870888710022,0.2186218500137329,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9684754014015198,0.4218809902667999,0.4010087847709656,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.5233728885650635,0.3319506049156189,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8744972348213196,0.3169953525066376,0.3022317588329315,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.677374005317688,0.144575297832489,0.6613178253173828,285.0303039550781,284.95001220703125,299.89794921875,291.0585021972656,297.7444152832031,296.97882080078125,285.0320129394531,1.0,0.4351367354393005,0.385302186012268,0.385302186012268,1.0,1.0,-2.2989635467529297,0.6023393273353577,1.6966242790222168,0.0805870816111564,0.8937764763832092,0.8937764763832092,0.0,88.36146545410156,68.0,32808.57421875,0.0,1037.3951416015625,1.0,281.5341186523437,283.7035217285156,293.9505310058594,296.07568359375,293.1499938964844,293.1499938964844,281.54998779296875,35808.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800547480583191,1.0,0.0,0.0,3.608300447463989,3.608323812484741,8.687576382726547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.09619140625,0.0,1485.8536376953125,1895.4371337890625,0.0,2290.632080078125,0.8959503769874573,1.0,0.0,3.0,1.0,0.0
18212280,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.802471935749054,0.2404589504003524,0.218300849199295,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9703088402748108,0.4212779700756073,0.4004127085208893,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.5240159034729004,0.3295442461967468,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8761661052703857,0.3164999485015869,0.3017362654209137,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6785052418708801,0.1442396491765976,0.6596210598945618,285.0337219238281,284.95001220703125,299.8896484375,291.05322265625,297.7432861328125,296.9798583984375,285.03326416015625,1.0,0.4335537552833557,0.38567054271698,0.38567054271698,1.0,1.0,-2.292335033416748,0.6008426547050476,1.6914924383163452,0.0805354267358779,0.8950949907302856,0.8950949907302856,0.0,87.38336181640625,86.0,32717.076171875,0.0,1026.605224609375,1.0,281.5426025390625,283.7069091796875,293.958740234375,296.08966064453125,293.1499938964844,293.1499938964844,281.8500061035156,35713.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773575186729431,1.0,0.0,0.0,3.6119019985198975,3.611925601959229,8.704928973202186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.5380859375,0.0,1489.0728759765625,1895.4371337890625,0.0,2266.447509765625,0.8966134190559387,1.0,0.0,3.0,1.0,0.0
18212340,296.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.7988589406013489,0.0,0.2170358598232269,296.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.9658971428871156,0.0,0.3978359997272491,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.0,0.3319765329360962,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.8719366788864136,0.0,0.2996396124362945,296.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.6742594838142395,0.0,0.6528085470199585,285.205322265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7412414550781,296.98638916015625,285.2056884765625,0.0,0.0,0.3875123262405395,0.3875123262405395,1.0,1.0,-2.279916524887085,0.600489616394043,1.6794267892837524,0.0826556682586669,0.0,0.0,0.0,87.7934799194336,60.0,31608.056640625,0.0,1015.252197265625,0.0,281.84283447265625,283.9086608886719,293.944091796875,295.99322509765625,293.1499938964844,293.1499938964844,278.1499938964844,34739.53515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65539813041687,3.65542197227478,8.915847615753592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1529.7374267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.7988589406013489,0.0,0.2170358598232269,296.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.9658971428871156,0.0,0.3978359997272491,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.0,0.3319765329360962,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.8719366788864136,0.0,0.2996396124362945,296.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.6742594838142395,0.0,0.6528085470199585,285.205322265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7412414550781,296.98638916015625,285.2056884765625,0.0,0.0,0.3875123262405395,0.3875123262405395,1.0,1.0,-2.279916524887085,0.600489616394043,1.6794267892837524,0.0826556682586669,0.0,0.0,0.0,87.7934799194336,60.0,31608.056640625,0.0,1015.252197265625,0.0,281.84283447265625,283.9086608886719,293.944091796875,295.99322509765625,293.1499938964844,293.1499938964844,278.1499938964844,34739.53515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65539813041687,3.65542197227478,8.915847615753592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1529.7374267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.4202958345413208,0.0,-0.0017010181909427,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.4202958345413208,0.0,-0.0017913687042891,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.4202958345413208,0.0,-0.0013231001794338,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.4202958345413208,0.0,-0.0017913662595674,297.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,-0.0084973415359854,287.8692321777344,294.1499938964844,299.8302307128906,291.0173645019531,296.5947570800781,296.9001770019531,284.3094482421875,0.0,0.0,0.3071244060993194,0.3071244060993194,1.0,1.0,-0.0646879598498344,0.0138808656483888,0.0508070960640907,-0.0816232562065124,0.0,0.0,0.0,-0.3639886081218719,60.0,1935.550537109375,0.0,-2.240409958176315e-05,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,8.966890163719654e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4521485102874108e-12,2.4523137426984976e-12,5.8278352448836585e-18,8.985158450602879e-11,8.985146654483245e-11,1.1952949110315402e-16,0.0,0.0,-0.0,0.0,0.0,4.900159383730532e-21,1.4460343661178977e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.000879745290149,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0015430538915097,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,0.0014110002666711,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0011850192677229,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0028268338646739,287.9840087890625,294.1499938964844,299.8119506835937,291.0098571777344,297.0057373046875,297.4811096191406,283.84649658203125,0.0,0.0,0.2325073927640915,0.2325073927640915,1.0,1.0,-0.0094174668192863,0.0028438386507332,0.0065736286342144,-0.0455940440297126,0.0,0.0,0.0,-0.0567539259791374,60.0,926.9869995117188,0.0,-6.0445886447269e-06,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0695514369006565e-27,6.0372218411344006e-27,6.922324860127969e-30,2.0602854282605813e-18,2.058800639061048e-18,1.4846713626461064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0001017643007799,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0001056107721524,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.731830555712804e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0001065151955117,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0005123135633766,287.93603515625,294.1499938964844,299.7742004394531,291.0018005371094,297.1174621582031,298.7558898925781,283.5867004394531,0.0,0.0,0.0775024592876434,0.0775024592876434,1.0,1.0,-0.0010852983687072,5.352040534489788e-05,0.0010317779378965,-0.0465862341225147,0.0,0.0,0.0,-0.0137019343674182,60.0,144.04608154296875,0.0,-8.016537123012314e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.550936719604225e-37,-4.10935864179275e-37,-2.474196243614116e-37,-1.5220810905249572e-21,-6.88176202372277e-22,-8.339049386397789e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0001017643007799,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0001056107721524,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.731830555712804e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0001065151955117,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0005123135633766,287.93603515625,294.1499938964844,299.7742004394531,291.0018005371094,297.1174621582031,298.7558898925781,283.5867004394531,0.0,0.0,0.0775024592876434,0.0775024592876434,1.0,1.0,-0.0010852983687072,5.352040534489788e-05,0.0010317779378965,-0.0465862341225147,0.0,0.0,0.0,-0.0137019343674182,60.0,144.04608154296875,0.0,-8.016537123012314e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.550936719604225e-37,-4.10935864179275e-37,-2.474196243614116e-37,-1.5220810905249572e-21,-6.88176202372277e-22,-8.339049386397789e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.0001036677640513,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.000109184285975,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,8.064819849096239e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0001091776211978,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0005178322317078,287.9242553710937,294.1499938964844,299.7554016113281,291.0014038085937,297.143310546875,299.08544921875,283.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048089945688,3.352439392756423e-08,0.0011047754669561,-0.0464118234813213,0.0,0.0,0.0,-0.0137832844629883,60.0,60.80514144897461,0.0,-8.320809996575917e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0972393336470942e-39,2.5475283782778376e-39,1.372510188673728e-39,-1.4173291470666474e-21,-7.091265304794211e-22,-7.0820261658722665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0001035839886753,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.00010908558761,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,8.057070954237133e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0001090849837055,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0005174400866962,287.9122619628906,294.1499938964844,299.7366943359375,291.0033569335937,297.1688232421875,299.2997436523437,283.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038279626518,1.800506055360529e-08,0.0011038099182769,-0.0461813434958457,0.0,0.0,0.0,-0.0137383630499243,60.0,30.89376449584961,0.0,-8.307340237934113e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.417949229603475e-21,-7.090024836797969e-22,-7.089467964107759e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,0.0001034414162859,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0001089346478693,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,8.04589144536294e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0001089344586944,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0005167294293642,287.887939453125,294.1499938964844,299.6994323730469,291.0138854980469,297.218505859375,299.5251159667969,283.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023064143955,1.7827510134793556e-08,0.0011022886028513,-0.0457194373011589,0.0,0.0,0.0,-0.0136506576091051,60.0,14.589227676391602,0.0,-8.284454366958016e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179913358431516e-21,-7.08994001847344e-22,-7.089973339958077e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
