time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212880,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,0.0001034414162859,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0001089346478693,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,8.04589144536294e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0001089344586944,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0005167294293642,287.887939453125,294.1499938964844,299.6994323730469,291.0138854980469,297.218505859375,299.5251159667969,283.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023064143955,1.7827510134793556e-08,0.0011022886028513,-0.0457194373011589,0.0,0.0,0.0,-0.0136506576091051,60.0,14.589227676391602,0.0,-8.284454366958016e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179913358431516e-21,-7.08994001847344e-22,-7.089973339958077e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0001032991422107,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0001087847922462,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,8.034823986236006e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0001087845739675,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0005160184227861,287.8631896972656,294.1499938964844,299.6623840332031,291.0325927734375,297.2664489746094,299.6075744628906,283.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.432343482971191,0.0,-8.261650918939267e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.417988811488255e-21,-7.089944562312254e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0001032991422107,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0001087847922462,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,8.034823986236006e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0001087845739675,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0005160184227861,287.8631896972656,294.1499938964844,299.6623840332031,291.0325927734375,297.2664489746094,299.6075744628906,283.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.432343482971191,0.0,-8.261650918939267e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.417988811488255e-21,-7.089944562312254e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,0.000103155929537,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0001086338888853,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,8.0236786743626e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,0.0001086336851585,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0005153027595952,287.8380432128906,294.1499938964844,299.6255187988281,291.05877685546875,297.3127136230469,299.6261901855469,283.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.05544090270996,0.0,-8.238728099740913e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.417988811488255e-21,-7.0899440574412775e-22,-7.0899440574412775e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,0.000103155929537,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0001086338888853,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,8.0236786743626e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,0.0001086336851585,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0005153027595952,287.8380432128906,294.1499938964844,299.6255187988281,291.05877685546875,297.3127136230469,299.6261901855469,283.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.05544090270996,0.0,-8.238728099740913e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.417988811488255e-21,-7.0899440574412775e-22,-7.0899440574412775e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0001030115454341,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.0001084817558876,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,8.012442413019016e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0001084815521608,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0005145812756381,287.81256103515625,294.1499938964844,299.5888366699219,291.0917358398437,297.3573303222656,299.6146850585937,283.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,11.929927825927734,0.0,-8.215651092768894e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.0899440574412775e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0001030115454341,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.0001084817558876,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,8.012442413019016e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0001084815521608,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0005145812756381,287.81256103515625,294.1499938964844,299.5888366699219,291.0917358398437,297.3573303222656,299.6146850585937,283.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,11.929927825927734,0.0,-8.215651092768894e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.0899440574412775e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0001029388367896,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0001084051473299,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,8.006783900782466e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.000108404943603,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0005142178852111,287.7996826171875,294.1499938964844,299.570556640625,291.11053466796875,297.37896728515625,299.6031494140625,283.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,11.881830215454102,0.0,-8.204042245552048e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0001028657497954,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0001083281385945,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,8.001095557119697e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0001083279421436,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0005138526903465,287.7867431640625,294.1499938964844,299.55230712890625,291.1307373046875,297.40020751953125,299.589599609375,283.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,11.83596897125244,0.0,-8.192381528715489e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001027361431624,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001081915906979,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.991009624674916e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0001081913942471,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0005132050719112,287.7637939453125,294.1499938964844,299.5202941894531,291.1695251464844,297.4366455078125,299.56268310546875,283.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.75783634185791,0.0,-8.171725340844206e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0001027183752739,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.000108172869659,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.989627192728221e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0001081726732081,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0005131163052283,287.7606506347656,294.1499938964844,299.51593017578125,291.17510986328125,297.4415283203125,299.558837890625,283.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.747349739074709,0.0,-8.168895249127672e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0001025693927658,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001080158981494,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.97803295427002e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001080157016986,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0005123718292452,287.7343444824219,294.1499938964844,299.47967529296875,291.22412109375,297.4813232421875,299.5254211425781,284.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.661362648010254,0.0,-8.145187990749039e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0001025693927658,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001080158981494,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.97803295427002e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001080157016986,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0005123718292452,287.7343444824219,294.1499938964844,299.47967529296875,291.22412109375,297.4813232421875,299.5254211425781,284.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.661362648010254,0.0,-8.145187990749039e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0001024188895826,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0001078573332051,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.966320845298469e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0001078571367543,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0005116197862662,287.70782470703125,294.1499938964844,299.44354248046875,291.277099609375,297.5195617675781,299.4908447265625,284.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.57758903503418,0.0,-8.12127325389156e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0001024188895826,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0001078573332051,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.966320845298469e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0001078571367543,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0005116197862662,287.70782470703125,294.1499938964844,299.44354248046875,291.277099609375,297.5195617675781,299.4908447265625,284.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.57758903503418,0.0,-8.12127325389156e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0001022670840029,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001076973931048,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.954507600516081e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.00010769720393,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0005108612240292,287.68115234375,294.1499938964844,299.4074401855469,291.3333435058594,297.5562744140625,299.45574951171875,284.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242436960339,60.0,11.496026992797852,0.0,-8.09718940786297e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0001022670840029,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001076973931048,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.954507600516081e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.00010769720393,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0005108612240292,287.68115234375,294.1499938964844,299.4074401855469,291.3333435058594,297.5562744140625,299.45574951171875,284.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242436960339,60.0,11.496026992797852,0.0,-8.09718940786297e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0001021907955873,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,0.0001076170156011,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.948571146698669e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0001076168264262,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0005104800220578,287.66778564453125,294.1499938964844,299.3894348144531,291.36248779296875,297.57403564453125,299.4381103515625,284.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267010849446706e-08,0.001088946708478,-0.041641715914011,0.0,0.0,0.0,-0.0128770591691136,60.0,11.456071853637695,0.0,-8.085099523214012e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0001021143325488,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0001075364561984,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,7.94262086856179e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0001075362742994,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0005100980051793,287.65435791015625,294.1499938964844,299.3714294433594,291.3921813964844,297.5914611816406,299.42047119140625,284.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.41663932800293,0.0,-8.072991164453924e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001019611227093,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,0.0001073750463547,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,7.93069921201095e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0001073748644557,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0005093324580229,287.6274719238281,294.1499938964844,299.3354797363281,291.45294189453125,297.625244140625,299.3851318359375,284.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927984535694,0.0,0.0,0.0,-0.012735023163259,60.0,11.33924388885498,0.0,-8.048758814993563e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001019611227093,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,0.0001073750463547,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,7.93069921201095e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0001073748644557,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0005093324580229,287.6274719238281,294.1499938964844,299.3354797363281,291.45294189453125,297.625244140625,299.3851318359375,284.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927984535694,0.0,0.0,0.0,-0.012735023163259,60.0,11.33924388885498,0.0,-8.048758814993563e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001018080220092,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0001072137529263,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,7.918785559013486e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,0.0001072135710273,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,0.0005085674347355,287.6005249023437,294.1499938964844,299.2995300292969,291.5149841308594,297.6576232910156,299.34979248046875,284.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.26388168334961,0.0,-8.024579756238381e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001018080220092,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0001072137529263,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,7.918785559013486e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,0.0001072135710273,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,0.0005085674347355,287.6005249023437,294.1499938964844,299.2995300292969,291.5149841308594,297.6576232910156,299.34979248046875,284.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.26388168334961,0.0,-8.024579756238381e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0001016559108393,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,0.0001070534926839,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,7.906949031166732e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.0001070533180609,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0005078073590993,287.5735168457031,294.1499938964844,299.2635803222656,291.5776672363281,297.68865966796875,299.3144836425781,284.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083257026039,1.5599749048078593e-08,0.0010832414263859,-0.0398974679410457,0.0,0.0,0.0,-0.0125462720170617,60.0,11.190516471862791,0.0,-8.000592544021856e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0001016559108393,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,0.0001070534926839,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,7.906949031166732e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.0001070533180609,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0005078073590993,287.5735168457031,294.1499938964844,299.2635803222656,291.5776672363281,297.68865966796875,299.3144836425781,284.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083257026039,1.5599749048078593e-08,0.0010832414263859,-0.0398974679410457,0.0,0.0,0.0,-0.0125462720170617,60.0,11.190516471862791,0.0,-8.000592544021856e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001015165253193,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.0001069066420313,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,7.896102033555508e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001069064674084,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0005071109044365,287.5464782714844,294.1499938964844,299.2276306152344,291.64031982421875,297.7184143066406,299.2791748046875,284.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.5425857924356023e-08,0.0010817544534802,-0.0394428484141826,0.0,0.0,0.0,-0.0124600669369101,60.0,11.119402885437012,0.0,-7.978643168371492e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001015165253193,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.0001069066420313,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,7.896102033555508e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001069064674084,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0005071109044365,287.5464782714844,294.1499938964844,299.2276306152344,291.64031982421875,297.7184143066406,299.2791748046875,284.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.5425857924356023e-08,0.0010817544534802,-0.0394428484141826,0.0,0.0,0.0,-0.0124600669369101,60.0,11.119402885437012,0.0,-7.978643168371492e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0001014616500469,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0001068488199962,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,7.891831046435982e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0001068486453732,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,0.0005068366881459,287.532958984375,294.1499938964844,299.2096252441406,291.6714782714844,297.7327880859375,299.261474609375,284.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811842512339,1.5357374039126626e-08,0.0010811688844114,-0.0392637960612773,0.0,0.0,0.0,-0.0124261155724525,60.0,11.0855712890625,0.0,-7.970006521418328e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.0001014133304124,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0001067979028448,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,7.888070831540972e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,0.0001067977282218,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0005065951845608,287.5194396972656,294.1499938964844,299.191650390625,291.702392578125,297.746826171875,299.2437744140625,284.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297066724428987e-08,0.0010806531645357,-0.0391061194241046,0.0,0.0,0.0,-0.0123962182551622,60.0,11.052978515625,0.0,-7.962405135231165e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.000101330493635,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0001067106059053,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,7.881622877903283e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.0001067104312824,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,0.0005061812116764,287.4934997558594,294.1499938964844,299.15704345703125,291.76080322265625,297.7729797363281,299.209716796875,284.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193654334666462e-08,0.0010797689901664,-0.0388357415795326,0.0,0.0,0.0,-0.0123449536040425,60.0,10.99310302734375,0.0,-7.949379465799211e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0001013271466945,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0001067070770659,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,7.881361671024933e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0001067069024429,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,0.0005061645060777,287.492431640625,294.1499938964844,299.15557861328125,291.76318359375,297.7740478515625,299.2082824707031,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189474567023353e-08,0.0010797332506626,-0.0388248153030872,0.0,0.0,0.0,-0.012342881411314,60.0,10.990665435791016,0.0,-7.948852953632014e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.000101241392258,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001066167096723,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,7.874687435105443e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,0.0001066165423253,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,0.0005057359230704,287.4654235839844,294.1499938964844,299.1194763183594,291.8221740722656,297.8000793457031,299.1726989746094,284.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449193418026,0.0,0.0,0.0,-0.0122898137196898,60.0,10.93081760406494,0.0,-7.935381063362001e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.000101241392258,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001066167096723,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,7.874687435105443e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,0.0001066165423253,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,0.0005057359230704,287.4654235839844,294.1499938964844,299.1194763183594,291.8221740722656,297.8000793457031,299.1726989746094,284.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449193418026,0.0,0.0,0.0,-0.0122898137196898,60.0,10.93081760406494,0.0,-7.935381063362001e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,0.000101143385109,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,0.00010651343473,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,7.867059321142733e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,0.0001065132673829,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0005052461638115,287.4384460449219,294.1499938964844,299.083251953125,291.8786926269531,297.8248291015625,299.13702392578125,284.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960109595563154e-08,0.0010777721181511,-0.0382250845432281,0.0,0.0,0.0,-0.0122291762381792,60.0,10.871756553649902,0.0,-7.920000655303738e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,0.000101143385109,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,0.00010651343473,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,7.867059321142733e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,0.0001065132673829,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0005052461638115,287.4384460449219,294.1499938964844,299.083251953125,291.8786926269531,297.8248291015625,299.13702392578125,284.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960109595563154e-08,0.0010777721181511,-0.0382250845432281,0.0,0.0,0.0,-0.0122291762381792,60.0,10.871756553649902,0.0,-7.920000655303738e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,0.0001010273772408,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,0.000106391205918,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,7.858031312935054e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,0.000106391038571,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0005046664737164,287.4115600585937,294.1499938964844,299.04693603515625,291.9322204589844,297.84844970703125,299.101318359375,284.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,10.812362670898438,0.0,-7.901819998323847e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,0.0001010273772408,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,0.000106391205918,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,7.858031312935054e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,0.000106391038571,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0005046664737164,287.4115600585937,294.1499938964844,299.04693603515625,291.9322204589844,297.84844970703125,299.101318359375,284.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,10.812362670898438,0.0,-7.901819998323847e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,0.0001009624684229,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0001063228191924,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,7.852980343159288e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0001063226591213,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,0.0005043421406298,287.39813232421875,294.1499938964844,299.0287170410156,291.9576721191406,297.8598327636719,299.0834350585937,284.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,10.784852981567385,0.0,-7.89165852665974e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,0.0001008935651043,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,0.0001062502269633,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17633056640625,0.0,0.0,7.847618689993396e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0001062500668922,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,0.0005039978423155,287.3847351074219,294.1499938964844,299.010498046875,291.982177734375,297.8709411621094,299.0655517578125,284.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438906306184e-08,0.0010751073714345,-0.0374100878834724,0.0,0.0,0.0,-0.0120746688917279,60.0,12.070836067199709,0.0,-7.880878882815524e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
