time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215220,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0001007468308671,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,0.0001060956419678,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16033935546875,0.0,0.0,7.836200529709458e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0001060954818967,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0005032646586187,287.3580017089844,294.1499938964844,298.973876953125,292.0279541015625,297.8922424316406,299.0297546386719,284.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.00796604156494,0.0,-7.85795037927528e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0001007468308671,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,0.0001060956419678,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16033935546875,0.0,0.0,7.836200529709458e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0001060954818967,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0005032646586187,287.3580017089844,294.1499938964844,298.973876953125,292.0279541015625,297.8922424316406,299.0297546386719,284.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.00796604156494,0.0,-7.85795037927528e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,0.0001005948361125,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,0.0001059355199686,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,7.824374188203365e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339416503906,0.0,0.0,0.0001059353671735,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0005025052232667,287.3313903808594,294.1499938964844,298.9371032714844,292.0690002441406,297.91241455078125,298.993896484375,284.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719357524067,1.4275837401100944e-08,0.0010719214333221,-0.0364356599748134,0.0,0.0,0.0,-0.0118899559602141,60.0,14.288949012756348,0.0,-7.834236015469288e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,0.0001005948361125,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,0.0001059355199686,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,7.824374188203365e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339416503906,0.0,0.0,0.0001059353671735,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0005025052232667,287.3313903808594,294.1499938964844,298.9371032714844,292.0690002441406,297.91241455078125,298.993896484375,284.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719357524067,1.4275837401100944e-08,0.0010719214333221,-0.0364356599748134,0.0,0.0,0.0,-0.0118899559602141,60.0,14.288949012756348,0.0,-7.834236015469288e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.0001004459627438,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,0.0001057786867022,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.128173828125,0.0,0.0,7.812790136085823e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,0.0001057785339071,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0005017613875679,287.304931640625,294.1499938964844,298.900146484375,292.10479736328125,297.9312744140625,298.9579162597656,284.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703478474169,1.4090150379786337e-08,0.001070333761163,-0.0359500162303447,0.0,0.0,0.0,-0.0117979031056165,60.0,14.319201469421388,0.0,-7.811043190031344e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.0001004459627438,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,0.0001057786867022,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.128173828125,0.0,0.0,7.812790136085823e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,0.0001057785339071,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0005017613875679,287.304931640625,294.1499938964844,298.900146484375,292.10479736328125,297.9312744140625,298.9579162597656,284.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703478474169,1.4090150379786337e-08,0.001070333761163,-0.0359500162303447,0.0,0.0,0.0,-0.0117979031056165,60.0,14.319201469421388,0.0,-7.811043190031344e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0001003086945274,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,0.0001056340697687,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,7.802109030308202e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,0.0001056339242495,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,0.0005010755266994,287.2786560058594,294.1499938964844,298.86297607421875,292.134765625,297.9489440917969,298.9217529296875,284.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688834590837,1.3918932673107065e-08,0.0010688696056604,-0.0355021879076957,0.0,0.0,0.0,-0.0117130223661661,60.0,14.310124397277832,0.0,-7.789687828108073e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0001003086945274,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,0.0001056340697687,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,7.802109030308202e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,0.0001056339242495,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,0.0005010755266994,287.2786560058594,294.1499938964844,298.86297607421875,292.134765625,297.9489440917969,298.9217529296875,284.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688834590837,1.3918932673107065e-08,0.0010688696056604,-0.0355021879076957,0.0,0.0,0.0,-0.0117130223661661,60.0,14.310124397277832,0.0,-7.789687828108073e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546630859375,0.0,0.0,0.0001002447752398,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,0.0001055667380569,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,7.797135185683146e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001055665852618,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0005007561412639,287.2655334472656,294.1499938964844,298.84429931640625,292.1473999023437,297.9574279785156,298.90362548828125,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839205337262685e-08,0.0010681879939511,-0.0352936536073684,0.0,0.0,0.0,-0.0116734988987445,60.0,14.299127578735352,0.0,-7.77975373011941e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0001001872515189,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,0.00010550612933,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,7.792658288963139e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,0.0001055059765349,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10089111328125,0.0,0.0,0.0005004686536267,287.2524719238281,294.1499938964844,298.8255615234375,292.15838623046875,297.96563720703125,298.8854064941406,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767435191880397e-08,0.0010675742523744,-0.035105925053358,0.0,0.0,0.0,-0.0116379195824265,60.0,14.28488826751709,0.0,-7.770816523589019e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0001000912307063,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.0001054049571393,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,7.785185880493373e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,0.0001054048043442,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.0004999888478778,287.2264709472656,294.1499938964844,298.78790283203125,292.1750793457031,297.98126220703125,298.8487854003906,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647622587598109e-08,0.0010665497975423,-0.0347925275564193,0.0,0.0,0.0,-0.0115785226225852,60.0,14.247920036315918,0.0,-7.755907915907302e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0001000912307063,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.0001054049571393,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,7.785185880493373e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,0.0001054048043442,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.0004999888478778,287.2264709472656,294.1499938964844,298.78790283203125,292.1750793457031,297.98126220703125,298.8487854003906,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647622587598109e-08,0.0010665497975423,-0.0347925275564193,0.0,0.0,0.0,-0.0115785226225852,60.0,14.247920036315918,0.0,-7.755907915907302e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11248779296875,0.0,0.0,0.0001000192060018,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001053290543495,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,7.779579755151644e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537414550781,0.0,0.0,0.0001053289088304,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,0.0004996289499104,287.2006225585937,294.1499938964844,298.75,292.1843566894531,297.9958801269531,298.81182861328125,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557715838885542e-08,0.0010657807579264,-0.0345573499798774,0.0,0.0,0.0,-0.0115339513868093,60.0,14.201443672180176,0.0,-7.74473036813106e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11248779296875,0.0,0.0,0.0001000192060018,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001053290543495,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,7.779579755151644e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537414550781,0.0,0.0,0.0001053289088304,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,0.0004996289499104,287.2006225585937,294.1499938964844,298.75,292.1843566894531,297.9958801269531,298.81182861328125,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557715838885542e-08,0.0010657807579264,-0.0345573499798774,0.0,0.0,0.0,-0.0115339513868093,60.0,14.201443672180176,0.0,-7.74473036813106e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955810546875,0.0,0.0,9.996624430641532e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0001052732332027,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,7.775456469971687e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001052730876835,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0004993642214685,287.1749572753906,294.1499938964844,298.7117614746094,292.1893615722656,298.0094909667969,298.7745361328125,284.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.147615432739258,0.0,-7.736511520306524e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955810546875,0.0,0.0,9.996624430641532e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0001052732332027,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,7.775456469971687e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001052730876835,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0004993642214685,287.1749572753906,294.1499938964844,298.7117614746094,292.1893615722656,298.0094909667969,298.7745361328125,284.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.147615432739258,0.0,-7.736511520306524e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,9.991687693400308e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,0.0001052211810019,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,7.771611853968352e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,0.0001052210427587,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,0.0004991174209862,287.1494445800781,294.1499938964844,298.67315673828125,292.19366455078125,298.02203369140625,298.7368469238281,284.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.091476440429688,0.0,-7.728851869615029e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,9.991687693400308e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,0.0001052211810019,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,7.771611853968352e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,0.0001052210427587,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,0.0004991174209862,287.1494445800781,294.1499938964844,298.67315673828125,292.19366455078125,298.02203369140625,298.7368469238281,284.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.091476440429688,0.0,-7.728851869615029e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,9.989392128773034e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,0.0001051969884429,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,7.769824878778309e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,0.0001051968429237,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.0004990026936866,287.1367492675781,294.1499938964844,298.6537475585937,292.195556640625,298.02789306640625,298.7178649902344,284.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563638344407,60.0,14.063384056091309,0.0,-7.725291339966135e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,9.98720497591421e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001051739309332,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,7.768121577100828e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,0.000105173785414,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.0004988933214917,287.1241149902344,294.1499938964844,298.6342468261719,292.1972961425781,298.03350830078125,298.6987609863281,284.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428158849477,60.0,14.035465240478516,0.0,-7.721899919488352e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,9.983138443203644e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,0.000105131053715,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,7.764954352751374e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0001051309154718,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0004986900603398,287.0989685058594,294.1499938964844,298.5950012207031,292.2002258300781,298.0440673828125,298.6603698730469,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,13.98025131225586,0.0,-7.71559385270848e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,9.983138443203644e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,0.000105131053715,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,7.764954352751374e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0001051309154718,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0004986900603398,287.0989685058594,294.1499938964844,298.5950012207031,292.2002258300781,298.0440673828125,298.6603698730469,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,13.98025131225586,0.0,-7.71559385270848e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,9.97950555756688e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001050927457981,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,7.76212546043098e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.0001050926075549,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,0.0004985083942301,287.0740051269531,294.1499938964844,298.5555114746094,292.2025146484375,298.0536499023437,298.6216735839844,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,13.926070213317873,0.0,-7.709960669899375e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,9.97950555756688e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001050927457981,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,7.76212546043098e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.0001050926075549,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,0.0004985083942301,287.0740051269531,294.1499938964844,298.5555114746094,292.2025146484375,298.0536499023437,298.6216735839844,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,13.926070213317873,0.0,-7.709960669899375e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,9.976286673918366e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001050588034559,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,7.759618165437132e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001050586652127,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,0.0004983475082553,287.0492248535156,294.1499938964844,298.5157470703125,292.20416259765625,298.06231689453125,298.5826416015625,284.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,13.873054504394531,0.0,-7.704969817723396e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,9.976286673918366e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001050588034559,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,7.759618165437132e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001050586652127,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,0.0004983475082553,287.0492248535156,294.1499938964844,298.5157470703125,292.20416259765625,298.06231689453125,298.5826416015625,284.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,13.873054504394531,0.0,-7.704969817723396e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,9.97347160591744e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001050291102728,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,7.757424464216456e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0001050289720296,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0004982067039236,287.024658203125,294.1499938964844,298.4757385253906,292.2052001953125,298.0700378417969,298.5433044433594,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,13.821255683898926,0.0,-7.700604243154886e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,9.97347160591744e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001050291102728,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,7.757424464216456e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0001050289720296,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0004982067039236,287.024658203125,294.1499938964844,298.4757385253906,292.2052001953125,298.0700378417969,298.5433044433594,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,13.821255683898926,0.0,-7.700604243154886e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,9.972252155421302e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0001050162391038,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,7.756474224152043e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,0.0001050161081366,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.000498145702295,287.012451171875,294.1499938964844,298.4556884765625,292.2055053710937,298.073486328125,298.5235290527344,284.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,13.795948028564451,0.0,-7.698712067849557e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,9.971109102480114e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,0.0001050041755661,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335327148437,0.0,0.0,7.755582919344306e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.0001050040445988,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0004980885423719,287.00030517578125,294.1499938964844,298.435546875,292.20562744140625,298.0766906738281,298.5036926269531,284.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,13.770970344543455,0.0,-7.696937842638364e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609375,0.0,0.0,9.969006350729614e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0001049819911713,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,7.753944373689592e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001049818602041,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,0.0004979833611287,286.97613525390625,294.1499938964844,298.3951721191406,292.2054748535156,298.0826110839844,298.4638671875,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,13.721654891967772,0.0,-7.693675030395752e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609375,0.0,0.0,9.969006350729614e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0001049819911713,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,7.753944373689592e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001049818602041,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,0.0004979833611287,286.97613525390625,294.1499938964844,298.3951721191406,292.2054748535156,298.0826110839844,298.4638671875,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,13.721654891967772,0.0,-7.693675030395752e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.967349615180864e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0001049644924933,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,7.752652163617313e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.000104964368802,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,0.0004979004734195,286.9521789550781,294.1499938964844,298.3546447753906,292.2047424316406,298.0876159667969,298.423828125,284.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125443842909592e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,13.673495292663574,0.0,-7.691100734064096e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.967349615180864e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0001049644924933,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,7.752652163617313e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.000104964368802,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,0.0004979004734195,286.9521789550781,294.1499938964844,298.3546447753906,292.2047424316406,298.0876159667969,298.423828125,284.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125443842909592e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,13.673495292663574,0.0,-7.691100734064096e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276733398437,0.0,0.0,9.966050856746732e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0001049507773132,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,7.751638622721657e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.0001049506536219,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0004978354554623,286.9284362792969,294.1499938964844,298.3139953613281,292.2034606933594,298.0917358398437,298.38360595703125,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109128893518118e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.0113115683197975,60.0,13.626502990722656,0.0,-7.689079950523593e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276733398437,0.0,0.0,9.966050856746732e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0001049507773132,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,7.751638622721657e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.0001049506536219,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0004978354554623,286.9284362792969,294.1499938964844,298.3139953613281,292.2034606933594,298.0917358398437,298.38360595703125,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109128893518118e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.0113115683197975,60.0,13.626502990722656,0.0,-7.689079950523593e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111022949219,0.0,0.0,9.965081699192524e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001049405254889,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,7.75088119553402e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,0.0001049404017976,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0004977869102731,286.9048767089844,294.1499938964844,298.2732238769531,292.20166015625,298.0951538085937,298.3432312011719,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618537198752,1.3096916440247242e-08,0.0010618406813591,-0.033351894468069,0.0,0.0,0.0,-0.0113055137917399,60.0,13.580249786376951,0.0,-7.687567915581894e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111022949219,0.0,0.0,9.965081699192524e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001049405254889,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,7.75088119553402e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,0.0001049404017976,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0004977869102731,286.9048767089844,294.1499938964844,298.2732238769531,292.20166015625,298.0951538085937,298.3432312011719,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618537198752,1.3096916440247242e-08,0.0010618406813591,-0.033351894468069,0.0,0.0,0.0,-0.0113055137917399,60.0,13.580249786376951,0.0,-7.687567915581894e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,9.96472590486519e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001049367565428,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,7.750602526357397e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0001049366328516,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,0.0004977690405212,286.8931884765625,294.1499938964844,298.2528076171875,292.2005615234375,298.0965576171875,298.3229675292969,284.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061815302819,1.3092414263837782e-08,0.0010618022643029,-0.0333401151001453,0.0,0.0,0.0,-0.0113032823428511,60.0,13.557514190673828,0.0,-7.687010139534324e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
