time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217560,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,9.964451601263136e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,0.0001049338461598,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,7.750387885607779e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,0.0001049337224685,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0004977553035132,286.88153076171875,294.1499938964844,298.2323913574219,292.1993103027344,298.0977478027344,298.3026733398437,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617856169119,1.3088931716254136e-08,0.0010617724619805,-0.0333310067653656,0.0,0.0,0.0,-0.0113015566021204,60.0,13.53501796722412,0.0,-7.686578840093716e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,9.964143828256056e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,0.0001049305574269,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,7.750144868623465e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0001049304337357,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0004977397620677,286.8583984375,294.1499938964844,298.1914978027344,292.1965026855469,298.0995178222656,298.26202392578125,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617515072226,1.3084961558718078e-08,0.0010617384687066,-0.0333206169307231,0.0,0.0,0.0,-0.0112995877861976,60.0,13.490674018859863,0.0,-7.686087855063306e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,9.964143828256056e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,0.0001049305574269,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,7.750144868623465e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0001049304337357,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0004977397620677,286.8583984375,294.1499938964844,298.1914978027344,292.1965026855469,298.0995178222656,298.26202392578125,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617515072226,1.3084961558718078e-08,0.0010617384687066,-0.0333206169307231,0.0,0.0,0.0,-0.0112995877861976,60.0,13.490674018859863,0.0,-7.686087855063306e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,9.964157652575524e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001049306592904,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,7.75015214458108e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.000104930542875,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0004977403441444,286.8354797363281,294.1499938964844,298.15057373046875,292.1932067871094,298.1005249023437,298.22125244140625,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617518564686,1.3085005967639065e-08,0.0010617388179525,-0.0333207324147224,0.0,0.0,0.0,-0.0112996092066168,60.0,13.447205543518066,0.0,-7.686092828862456e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,9.964157652575524e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001049306592904,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,7.75015214458108e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.000104930542875,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0004977403441444,286.8354797363281,294.1499938964844,298.15057373046875,292.1932067871094,298.1005249023437,298.22125244140625,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617518564686,1.3085005967639065e-08,0.0010617388179525,-0.0333207324147224,0.0,0.0,0.0,-0.0112996092066168,60.0,13.447205543518066,0.0,-7.686092828862456e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454284667969,0.0,0.0,9.964487253455444e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001049340862664,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,7.750405347906053e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0001049339698511,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0004977567004971,286.8127746582031,294.1499938964844,298.109619140625,292.1894226074219,298.1007080078125,298.180419921875,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617858497425,1.30889841187809e-08,0.0010617728112265,-0.0333311408758163,0.0,0.0,0.0,-0.0113015817478299,60.0,13.40456199645996,0.0,-7.686585234978338e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454284667969,0.0,0.0,9.964487253455444e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001049340862664,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,7.750405347906053e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0001049339698511,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0004977567004971,286.8127746582031,294.1499938964844,298.109619140625,292.1894226074219,298.1007080078125,298.180419921875,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617858497425,1.30889841187809e-08,0.0010617728112265,-0.0333311408758163,0.0,0.0,0.0,-0.0113015817478299,60.0,13.40456199645996,0.0,-7.686585234978338e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,9.965128992917016e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001049408019753,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,7.750900840619579e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0001049406855599,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,0.0004977885982953,286.7903137207031,294.1499938964844,298.0687255859375,292.1852111816406,298.10015869140625,298.1395568847656,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096851603222603e-08,0.0010618400992825,-0.0333517268300056,0.0,0.0,0.0,-0.0113054821267724,60.0,13.36268711090088,0.0,-7.687559389069065e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,9.965128992917016e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001049408019753,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,7.750900840619579e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0001049406855599,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,0.0004977885982953,286.7903137207031,294.1499938964844,298.0687255859375,292.1852111816406,298.10015869140625,298.1395568847656,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096851603222603e-08,0.0010618400992825,-0.0333517268300056,0.0,0.0,0.0,-0.0113054821267724,60.0,13.36268711090088,0.0,-7.687559389069065e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.965559002012014e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,0.000104945313069,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,7.751234079478309e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0001049451966537,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,0.0004978100187145,286.7791442871094,294.1499938964844,298.0482788085937,292.1829528808594,298.0996398925781,298.1191101074219,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618985397741,1.3102149587496116e-08,0.0010618853848427,-0.0333655849099159,0.0,0.0,0.0,-0.0113081084564328,60.0,13.341975212097168,0.0,-7.68821593055691e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,9.96607996057719e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,0.0001049507700372,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,7.751637167530134e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,0.0001049506608978,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,0.0004978359793312,286.7680358886719,294.1499938964844,298.02783203125,292.1805725097656,298.09893798828125,298.0986633300781,284.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619533713907,1.3108573782005806e-08,0.0010619403328746,-0.0333823934197425,0.0,0.0,0.0,-0.011311293579638,60.0,13.321436882019045,0.0,-7.689011027878223e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,9.967375081032516e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.000104964368802,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,7.752641977276653e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001049642596626,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0004979005316272,286.7459411621094,294.1499938964844,297.987060546875,292.175537109375,298.0970458984375,298.0577697753906,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620903922244,1.312458852709142e-08,0.0010620772372931,-0.033424288034439,0.0,0.0,0.0,-0.011319232173264,60.0,13.280789375305176,0.0,-7.690994863196465e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,9.967375081032516e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.000104964368802,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,7.752641977276653e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001049642596626,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0004979005316272,286.7459411621094,294.1499938964844,297.987060546875,292.175537109375,298.0970458984375,298.0577697753906,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620903922244,1.312458852709142e-08,0.0010620772372931,-0.033424288034439,0.0,0.0,0.0,-0.011319232173264,60.0,13.280789375305176,0.0,-7.690994863196465e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,9.969022357836366e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001049816783051,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,7.753919635433704e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001049815691658,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.0004979827208444,286.7241516113281,294.1499938964844,297.94635009765625,292.17010498046875,298.0942687988281,298.01690673828125,284.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622647823765,1.3144993538105613e-08,0.0010622516274452,-0.033477671444416,0.0,0.0,0.0,-0.0113293472677469,60.0,13.241022109985352,0.0,-7.693522263707565e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,9.969022357836366e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001049816783051,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,7.753919635433704e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001049815691658,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.0004979827208444,286.7241516113281,294.1499938964844,297.94635009765625,292.17010498046875,298.0942687988281,298.01690673828125,284.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622647823765,1.3144993538105613e-08,0.0010622516274452,-0.033477671444416,0.0,0.0,0.0,-0.0113293472677469,60.0,13.241022109985352,0.0,-7.693522263707565e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,9.970946848625316e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0001050019054673,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,7.755414117127657e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,0.0001050017963279,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0004980787052772,286.7025756835937,294.1499938964844,297.90576171875,292.164306640625,298.0908203125,297.97607421875,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624687420204,1.3168853563172432e-08,0.001062455587089,-0.033540092408657,0.0,0.0,0.0,-0.0113411750644445,60.0,13.20192050933838,0.0,-7.69647741094559e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,9.970946848625316e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0001050019054673,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,7.755414117127657e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,0.0001050017963279,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0004980787052772,286.7025756835937,294.1499938964844,297.90576171875,292.164306640625,298.0908203125,297.97607421875,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624687420204,1.3168853563172432e-08,0.001062455587089,-0.033540092408657,0.0,0.0,0.0,-0.0113411750644445,60.0,13.20192050933838,0.0,-7.69647741094559e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,9.973243140848354e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001050260470947,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,7.757196726743132e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0001050259379553,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0004981933161616,286.6812438964844,294.1499938964844,297.8653259277344,292.1581726074219,298.086669921875,297.93536376953125,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062712399289,1.3197348103233253e-08,0.0010626992443576,-0.0336146354675293,0.0,0.0,0.0,-0.0113553013652563,60.0,13.163430213928224,0.0,-7.700008097799582e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,9.973243140848354e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001050260470947,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,7.757196726743132e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0001050259379553,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0004981933161616,286.6812438964844,294.1499938964844,297.8653259277344,292.1581726074219,298.086669921875,297.93536376953125,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062712399289,1.3197348103233253e-08,0.0010626992443576,-0.0336146354675293,0.0,0.0,0.0,-0.0113553013652563,60.0,13.163430213928224,0.0,-7.700008097799582e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,9.974475688068196e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,0.0001050390055752,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,7.758154242765158e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001050388964358,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0004982548416592,286.6706237792969,294.1499938964844,297.8451538085937,292.15496826171875,298.0843811035156,297.9150085449219,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212646088334168e-08,0.0010628302115947,-0.0336546562612056,0.0,0.0,0.0,-0.0113628860563039,60.0,13.14438819885254,0.0,-7.701904536361327e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,9.97582683339715e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,0.0001050532155204,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,7.759203435853124e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.000105053106381,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.0004983222461305,286.6600952148437,294.1499938964844,297.8250427246094,292.1517028808594,298.0819396972656,297.89471435546875,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229422890503884e-08,0.0010629736352711,-0.0336985476315021,0.0,0.0,0.0,-0.0113712027668952,60.0,13.12546443939209,0.0,-7.70398358440616e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,9.978796151699498e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0001050844439305,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,7.76150991441682e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0001050843347911,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0004984704428352,286.63916015625,294.1499938964844,297.78497314453125,292.1448974609375,298.0765380859375,297.85418701171875,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266302723025092e-08,0.0010632888879626,-0.0337950251996517,0.0,0.0,0.0,-0.0113894855603575,60.0,13.08807373046875,0.0,-7.708555926910776e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,9.978796151699498e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0001050844439305,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,7.76150991441682e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0001050843347911,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0004984704428352,286.63916015625,294.1499938964844,297.78497314453125,292.1448974609375,298.0765380859375,297.85418701171875,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266302723025092e-08,0.0010632888879626,-0.0337950251996517,0.0,0.0,0.0,-0.0113894855603575,60.0,13.08807373046875,0.0,-7.708555926910776e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.98209579847753e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.0001051191575243,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,7.764073234284297e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,0.0001051190556609,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0004986351705156,286.6185302734375,294.1499938964844,297.7451171875,292.1378173828125,298.07037353515625,297.8138732910156,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636528022587,1.3307308144305809e-08,0.0010636394144967,-0.0339022986590862,0.0,0.0,0.0,-0.0114098126068711,60.0,13.051371574401855,0.0,-7.713640570727875e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.98209579847753e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.0001051191575243,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,7.764073234284297e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,0.0001051190556609,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0004986351705156,286.6185302734375,294.1499938964844,297.7451171875,292.1378173828125,298.07037353515625,297.8138732910156,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636528022587,1.3307308144305809e-08,0.0010636394144967,-0.0339022986590862,0.0,0.0,0.0,-0.0114098126068711,60.0,13.051371574401855,0.0,-7.713640570727875e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,9.985653014155103e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001051565777743,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,7.766836642986163e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001051564686349,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0004988127038814,286.5981140136719,294.1499938964844,297.7055053710937,292.1304626464844,298.0635986328125,297.7737121582031,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351513672432702e-08,0.0010640174150466,-0.034017939120531,0.0,0.0,0.0,-0.0114317266270518,60.0,13.015204429626465,0.0,-7.719124539562473e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,9.985653014155103e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001051565777743,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,7.766836642986163e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001051564686349,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0004988127038814,286.5981140136719,294.1499938964844,297.7055053710937,292.1304626464844,298.0635986328125,297.7737121582031,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351513672432702e-08,0.0010640174150466,-0.034017939120531,0.0,0.0,0.0,-0.0114317266270518,60.0,13.015204429626465,0.0,-7.719124539562473e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.98950345092453e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001051970903063,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,7.769829244352877e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001051969884429,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0004990049637854,286.57794189453125,294.1499938964844,297.6661682128906,292.12286376953125,298.05621337890625,297.7337646484375,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644401190802,1.3399387377432962e-08,0.0010644267313182,-0.0341431759297847,0.0,0.0,0.0,-0.0114554604515433,60.0,12.979500770568848,0.0,-7.725066097918899e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.98950345092453e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001051970903063,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,7.769829244352877e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001051969884429,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0004990049637854,286.57794189453125,294.1499938964844,297.6661682128906,292.12286376953125,298.05621337890625,297.7337646484375,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644401190802,1.3399387377432962e-08,0.0010644267313182,-0.0341431759297847,0.0,0.0,0.0,-0.0114554604515433,60.0,12.979500770568848,0.0,-7.725066097918899e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,9.9914992460981e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,0.000105218081444,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,7.77137975092046e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001052179795806,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,0.0004991045570932,286.56793212890625,294.1499938964844,297.6466064453125,292.11895751953125,298.0523376464844,297.7138671875,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646523442119,1.3424191536159924e-08,0.0010646389564499,-0.0342080630362033,0.0,0.0,0.0,-0.0114677576348185,60.0,12.961806297302246,0.0,-7.728144879592946e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.993564162869006e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.0001052398147294,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,7.772984827170148e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.000105239712866,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,0.0004992077010683,286.5579528808594,294.1499938964844,297.6271057128906,292.114990234375,298.0483093261719,297.6940002441406,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648719035089,1.3449870550630294e-08,0.0010648585157468,-0.0342752374708652,0.0,0.0,0.0,-0.0114804869517683,60.0,12.94418716430664,0.0,-7.731333084848303e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,9.99783878796734e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0001052847946994,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.776307029416785e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001052846928359,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0004994211485609,286.5382080078125,294.1499938964844,297.58837890625,292.10693359375,298.0398254394531,297.654541015625,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503028917227766e-08,0.0010653130011633,-0.0344142951071262,0.0,0.0,0.0,-0.0115068396553397,60.0,12.909241676330566,0.0,-7.737935447948986e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,9.99783878796734e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0001052847946994,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.776307029416785e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001052846928359,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0004994211485609,286.5382080078125,294.1499938964844,297.58837890625,292.10693359375,298.0398254394531,297.654541015625,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503028917227766e-08,0.0010653130011633,-0.0344142951071262,0.0,0.0,0.0,-0.0115068396553397,60.0,12.909241676330566,0.0,-7.737935447948986e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,0.0001000248885247,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58465576171875,0.0,0.0,0.0001053337255143,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,7.77992099756375e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0001053336236509,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0004996532807126,286.5187072753906,294.1499938964844,297.54998779296875,292.09869384765625,298.03076171875,297.615478515625,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658210376277,1.3560859102312861e-08,0.0010658074170351,-0.0345655679702758,0.0,0.0,0.0,-0.0115355085581541,60.0,12.875057220458984,0.0,-7.745121166635728e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,0.0001000248885247,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58465576171875,0.0,0.0,0.0001053337255143,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,7.77992099756375e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0001053336236509,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0004996532807126,286.5187072753906,294.1499938964844,297.54998779296875,292.09869384765625,298.03076171875,297.615478515625,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658210376277,1.3560859102312861e-08,0.0010658074170351,-0.0345655679702758,0.0,0.0,0.0,-0.0115355085581541,60.0,12.875057220458984,0.0,-7.745121166635728e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108093261719,0.0,0.0,0.0001000806078081,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001053923624567,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,7.784251647535712e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001053922678693,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0004999315133318,286.4994506835937,294.1499938964844,297.513671875,292.0914306640625,298.02117919921875,297.5771789550781,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664132423698,1.3630179651613616e-08,0.0010663996217772,-0.0347469039261341,0.0,0.0,0.0,-0.0115698715671896,60.0,12.842628479003906,0.0,-7.753739339477762e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108093261719,0.0,0.0,0.0001000806078081,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001053923624567,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,7.784251647535712e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001053922678693,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0004999315133318,286.4994506835937,294.1499938964844,297.513671875,292.0914306640625,298.02117919921875,297.5771789550781,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664132423698,1.3630179651613616e-08,0.0010663996217772,-0.0347469039261341,0.0,0.0,0.0,-0.0115698715671896,60.0,12.842628479003906,0.0,-7.753739339477762e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001001610144157,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001054770036716,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,7.790503150317818e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0001054769090842,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0005003330879844,286.4804077148437,294.1499938964844,297.4809875488281,292.0862731933594,298.0111389160156,297.5408020019531,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672694770619,1.3730268477729624e-08,0.0010672557400539,-0.0350087098777294,0.0,0.0,0.0,-0.01161949057132,60.0,12.81527042388916,0.0,-7.766190179836485e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001001610144157,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001054770036716,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,7.790503150317818e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0001054769090842,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0005003330879844,286.4804077148437,294.1499938964844,297.4809875488281,292.0862731933594,298.0111389160156,297.5408020019531,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672694770619,1.3730268477729624e-08,0.0010672557400539,-0.0350087098777294,0.0,0.0,0.0,-0.01161949057132,60.0,12.81527042388916,0.0,-7.766190179836485e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
