time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219900,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001002074423013,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,0.0001055258762789,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,7.794112752890214e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0001055257816915,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,0.0005005649290978,286.4709777832031,294.1499938964844,297.4659118652344,292.0844421386719,298.0059814453125,297.5233764648437,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677638929337,1.3788065800213193e-08,0.0010677501559257,-0.0351598896086216,0.0,0.0,0.0,-0.0116481436416506,60.0,12.803592681884766,0.0,-7.773385135578793e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0001002578501356,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,0.0001055789471138,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,7.798032311256975e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001055788525263,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,0.0005008166772313,286.46160888671875,294.1499938964844,297.4516296386719,292.0830993652344,298.0007019042969,297.50665283203125,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683005675673,1.38508244873492e-08,0.001068286714144,-0.0353240445256233,0.0,0.0,0.0,-0.0116792554035782,60.0,12.793380737304688,0.0,-7.781201105672153e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0001003658617264,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0001056926557794,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,7.806430949131027e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,0.0001056925611919,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.000501356087625,286.4430236816406,294.1499938964844,297.4254455566406,292.081787109375,297.989990234375,297.4754333496094,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450401701,1.3985307134589677e-08,0.0010694364318624,-0.0356757976114749,0.0,0.0,0.0,-0.0117459231987595,60.0,12.777106285095217,0.0,-7.797962808808735e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0001003658617264,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0001056926557794,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,7.806430949131027e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,0.0001056925611919,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.000501356087625,286.4430236816406,294.1499938964844,297.4254455566406,292.081787109375,297.989990234375,297.4754333496094,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450401701,1.3985307134589677e-08,0.0010694364318624,-0.0356757976114749,0.0,0.0,0.0,-0.0117459231987595,60.0,12.777106285095217,0.0,-7.797962808808735e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001004781806841,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001058108973666,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,7.815164281055331e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001058108100551,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0005019170930609,286.4246826171875,294.1499938964844,297.402099609375,292.08221435546875,297.9789733886719,297.4470520019531,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125160596734077e-08,0.0010706323664635,-0.0360415838658809,0.0,0.0,0.0,-0.0118152545765042,60.0,12.765458106994627,0.0,-7.815413738399003e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001004781806841,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001058108973666,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,7.815164281055331e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001058108100551,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0005019170930609,286.4246826171875,294.1499938964844,297.402099609375,292.08221435546875,297.9789733886719,297.4470520019531,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125160596734077e-08,0.0010706323664635,-0.0360415838658809,0.0,0.0,0.0,-0.0118152545765042,60.0,12.765458106994627,0.0,-7.815413738399003e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.0001005876401904,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0001059261339833,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,7.823675696272403e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001059260466718,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0005024637794122,286.40655517578125,294.1499938964844,297.3814392089844,292.084228515625,297.9677734375,297.42144775390625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.426145157523706e-08,0.0010717978002503,-0.0363980382680892,0.0,0.0,0.0,-0.01188282109797,60.0,12.75753688812256,0.0,-7.832438342347815e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.0001005876401904,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0001059261339833,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,7.823675696272403e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001059260466718,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0005024637794122,286.40655517578125,294.1499938964844,297.3814392089844,292.084228515625,297.9677734375,297.42144775390625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.426145157523706e-08,0.0010717978002503,-0.0363980382680892,0.0,0.0,0.0,-0.01188282109797,60.0,12.75753688812256,0.0,-7.832438342347815e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001006878228508,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001060315989889,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,7.831464608898386e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0001060315116774,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,0.0005029640742577,286.388671875,294.1499938964844,297.3631591796875,292.08770751953125,297.9564208984375,297.3985595703125,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728787165135,1.4386182023429228e-08,0.0010728643974289,-0.0367242433130741,0.0,0.0,0.0,-0.0119446543976664,60.0,12.752437591552734,0.0,-7.848034755397748e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001006878228508,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001060315989889,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,7.831464608898386e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0001060315116774,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,0.0005029640742577,286.388671875,294.1499938964844,297.3631591796875,292.08770751953125,297.9564208984375,297.3985595703125,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728787165135,1.4386182023429228e-08,0.0010728643974289,-0.0367242433130741,0.0,0.0,0.0,-0.0119446543976664,60.0,12.752437591552734,0.0,-7.848034755397748e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001007333194138,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0001060794966178,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,7.835002907086164e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001060794093064,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0005031913169659,286.3798217773437,294.1499938964844,297.3548583984375,292.0899658203125,297.9507141113281,297.3880615234375,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733628878369,1.4442828266680864e-08,0.001073348452337,-0.036872386932373,0.0,0.0,0.0,-0.0119727347046136,60.0,12.750706672668455,0.0,-7.855123129729692e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0001007742903311,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.0001061226212186,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,7.838187593733892e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0001061225339071,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.000503395916894,286.3710021972656,294.1499938964844,297.3470458984375,292.092529296875,297.9449768066406,297.3782043457031,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737990960478,1.4493825695183205e-08,0.0010737845441326,-0.0370057560503482,0.0,0.0,0.0,-0.0119980173185467,60.0,12.749356269836426,0.0,-7.861507356210495e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.000100842982647,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001061949369614,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,7.843528874218464e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0001061948496499,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0005037389928475,286.3536071777344,294.1499938964844,297.3328552246094,292.0985412597656,297.9334411621094,297.3602600097656,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745304170995,1.4579328855290896e-08,0.0010745158651843,-0.0372293591499328,0.0,0.0,0.0,-0.0120404055342078,60.0,12.747550964355469,0.0,-7.872217366866607e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.000100842982647,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001061949369614,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,7.843528874218464e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0001061948496499,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0005037389928475,286.3536071777344,294.1499938964844,297.3328552246094,292.0985412597656,297.9334411621094,297.3602600097656,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745304170995,1.4579328855290896e-08,0.0010745158651843,-0.0372293591499328,0.0,0.0,0.0,-0.0120404055342078,60.0,12.747550964355469,0.0,-7.872217366866607e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0001008973777061,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0001062521769199,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,7.847756933188066e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0001062520896084,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0005040105897933,286.33642578125,294.1499938964844,297.3203430175781,292.1056213378906,297.9219055175781,297.3443908691406,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647005386336788e-08,0.0010750946821644,-0.0374063365161418,0.0,0.0,0.0,-0.0120739564299583,60.0,12.746728897094728,0.0,-7.880699115503378e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0001008973777061,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0001062521769199,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,7.847756933188066e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0001062520896084,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0005040105897933,286.33642578125,294.1499938964844,297.3203430175781,292.1056213378906,297.9219055175781,297.3443908691406,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647005386336788e-08,0.0010750946821644,-0.0374063365161418,0.0,0.0,0.0,-0.0120739564299583,60.0,12.746728897094728,0.0,-7.880699115503378e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0001009415427688,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,0.0001062986557371,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,7.851189729990438e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0001062985757016,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0005042310804128,286.3194885253906,294.1499938964844,297.30926513671875,292.1136169433594,297.91033935546875,297.3304443359375,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701946327022597e-08,0.0010755643015727,-0.0375500097870826,0.0,0.0,0.0,-0.0121011920273303,60.0,12.746962547302246,0.0,-7.887588537869308e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0001009415427688,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,0.0001062986557371,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,7.851189729990438e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0001062985757016,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0005042310804128,286.3194885253906,294.1499938964844,297.30926513671875,292.1136169433594,297.91033935546875,297.3304443359375,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701946327022597e-08,0.0010755643015727,-0.0375500097870826,0.0,0.0,0.0,-0.0121011920273303,60.0,12.746962547302246,0.0,-7.887588537869308e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,0.00010098459461,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0001063439631252,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,7.8545359428972e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001063438830897,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0005044460413046,286.30279541015625,294.1499938964844,297.2994079589844,292.1224060058594,297.8988037109375,297.31805419921875,285.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755496380303157e-08,0.0010760219302028,-0.0376900434494018,0.0,0.0,0.0,-0.0121277375146746,60.0,12.74856948852539,0.0,-7.894306008893184e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,0.00010098459461,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0001063439631252,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,7.8545359428972e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001063438830897,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0005044460413046,286.30279541015625,294.1499938964844,297.2994079589844,292.1224060058594,297.8988037109375,297.31805419921875,285.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755496380303157e-08,0.0010760219302028,-0.0376900434494018,0.0,0.0,0.0,-0.0121277375146746,60.0,12.74856948852539,0.0,-7.894306008893184e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.000101008634374,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001063692616298,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,7.856404408812523e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001063691815943,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.000504566123709,286.2945251464844,294.1499938964844,297.2948303222656,292.1270446777344,297.89306640625,297.3123779296875,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076292945072,1.4785404012229721e-08,0.0010762781603261,-0.0377682521939277,0.0,0.0,0.0,-0.0121425669640302,60.0,12.75007152557373,0.0,-7.898059095623466e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.0001010384366963,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001064006282831,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,7.858721073716879e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001064005482476,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0005047149024903,286.28631591796875,294.1499938964844,297.2904663085937,292.1318359375,297.8873291015625,297.3070373535156,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076609827578,1.4822489013965878e-08,0.0010765950428321,-0.037865225225687,0.0,0.0,0.0,-0.0121609503403306,60.0,12.752315521240234,0.0,-7.902714571628169e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0001011133281281,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0001064794632839,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,7.864543294999748e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.0001064793832483,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.0005050889449194,286.2701110839844,294.1499938964844,297.2822570800781,292.1418151855469,297.8758850097656,297.2970886230469,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774066904559,1.4915716661789702e-08,0.0010773917892947,-0.038109004497528,0.0,0.0,0.0,-0.0122071644291281,60.0,12.759211540222168,0.0,-7.914422184285287e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0001011133281281,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0001064794632839,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,7.864543294999748e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.0001064793832483,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.0005050889449194,286.2701110839844,294.1499938964844,297.2822570800781,292.1418151855469,297.8758850097656,297.2970886230469,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774066904559,1.4915716661789702e-08,0.0010773917892947,-0.038109004497528,0.0,0.0,0.0,-0.0122071644291281,60.0,12.759211540222168,0.0,-7.914422184285287e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0001011965432553,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001065670730895,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,7.871013804106042e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.000106566985778,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0005055045476183,286.2541198730469,294.1499938964844,297.2745056152344,292.1521301269531,297.864501953125,297.2879638671875,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078293309547,1.5019319121734043e-08,0.0010782782919704,-0.0383799076080322,0.0,0.0,0.0,-0.0122585287317633,60.0,12.768585205078123,0.0,-7.927443590460825e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0001011965432553,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001065670730895,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,7.871013804106042e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.000106566985778,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0005055045476183,286.2541198730469,294.1499938964844,297.2745056152344,292.1521301269531,297.864501953125,297.2879638671875,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078293309547,1.5019319121734043e-08,0.0010782782919704,-0.0383799076080322,0.0,0.0,0.0,-0.0122585287317633,60.0,12.768585205078123,0.0,-7.927443590460825e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001012682987493,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001066425975295,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,7.876592280808836e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.000106642517494,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.0005058628739789,286.2383728027344,294.1499938964844,297.2669677734375,292.1627197265625,297.85321044921875,297.27947998046875,285.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790566448122,1.5108636119975927e-08,0.0010790415108203,-0.0386134497821331,0.0,0.0,0.0,-0.0123028038069605,60.0,12.778836250305176,0.0,-7.938677981655928e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001012682987493,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001066425975295,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,7.876592280808836e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.000106642517494,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.0005058628739789,286.2383728027344,294.1499938964844,297.2669677734375,292.1627197265625,297.85321044921875,297.27947998046875,285.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790566448122,1.5108636119975927e-08,0.0010790415108203,-0.0386134497821331,0.0,0.0,0.0,-0.0123028038069605,60.0,12.778836250305176,0.0,-7.938677981655928e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0001013337168842,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0001067114644683,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,7.881678902776912e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0001067113844328,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0005061895935796,286.2228698730469,294.1499938964844,297.2594299316406,292.1733703613281,297.8419494628906,297.2713623046875,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079753274098,1.5190066093850874e-08,0.0010797380236908,-0.038826361298561,0.0,0.0,0.0,-0.0123431738466024,60.0,12.78927516937256,0.0,-7.948927560619269e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0001013337168842,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0001067114644683,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,7.881678902776912e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0001067113844328,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0005061895935796,286.2228698730469,294.1499938964844,297.2594299316406,292.1733703613281,297.8419494628906,297.2713623046875,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079753274098,1.5190066093850874e-08,0.0010797380236908,-0.038826361298561,0.0,0.0,0.0,-0.0123431738466024,60.0,12.78927516937256,0.0,-7.948927560619269e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001013623477774,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001067415942088,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,7.883903890615329e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,0.0001067415141733,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0005063325515948,286.2152099609375,294.1499938964844,297.2555847167969,292.1787109375,297.8363342285156,297.2673645019531,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800575837492,1.5225692706621885e-08,0.0010800423333421,-0.0389195121824741,0.0,0.0,0.0,-0.0123608335852622,60.0,12.794337272644045,0.0,-7.953413927452857e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0001013882210827,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0001067688353941,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.885915692895651e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0001067687553586,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.000506461772602,286.20758056640625,294.1499938964844,297.2516174316406,292.1839904785156,297.83074951171875,297.2633972167969,285.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803329059854,1.5257894503406533e-08,0.0010803176555782,-0.0390037037432193,0.0,0.0,0.0,-0.0123767964541912,60.0,12.799201011657717,0.0,-7.957469705388578e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0001014303707052,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001068131823558,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.889191329013556e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001068131095962,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0005066721932962,286.19256591796875,294.1499938964844,297.24334716796875,292.1944274902344,297.8196105957031,297.2552185058594,285.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807814542204,1.531032367552143e-08,0.0010807662038132,-0.0391407832503318,0.0,0.0,0.0,-0.0124027887359261,60.0,12.807961463928224,0.0,-7.964075621202937e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0001014303707052,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001068131823558,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.889191329013556e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001068131095962,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0005066721932962,286.19256591796875,294.1499938964844,297.24334716796875,292.1944274902344,297.8196105957031,297.2552185058594,285.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807814542204,1.531032367552143e-08,0.0010807662038132,-0.0391407832503318,0.0,0.0,0.0,-0.0124027887359261,60.0,12.807961463928224,0.0,-7.964075621202937e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001014618610497,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001068463243427,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,7.891638961154968e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001068462443072,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0005068294121883,286.1777648925781,294.1499938964844,297.2343139648437,292.2045288085937,297.8085021972656,297.2467346191406,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811166139319,1.534948168568917e-08,0.0010811012471094,-0.0392431654036045,0.0,0.0,0.0,-0.0124222030863165,60.0,12.815529823303224,0.0,-7.969011761588264e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001014618610497,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001068463243427,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,7.891638961154968e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001068462443072,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0005068294121883,286.1777648925781,294.1499938964844,297.2343139648437,292.2045288085937,297.8085021972656,297.2467346191406,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811166139319,1.534948168568917e-08,0.0010811012471094,-0.0392431654036045,0.0,0.0,0.0,-0.0124222030863165,60.0,12.815529823303224,0.0,-7.969011761588264e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,0.0001014781664707,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0001068634664989,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,7.892904977779835e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,0.0001068633937393,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0005069107864983,286.1632080078125,294.1499938964844,297.2242736816406,292.21417236328125,297.79742431640625,297.2375793457031,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812894906848,1.53697126137331e-08,0.0010812741238623,-0.0392960608005523,0.0,0.0,0.0,-0.0124322315678,60.0,12.821057319641112,0.0,-7.971561899466907e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,0.0001014781664707,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0001068634664989,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,7.892904977779835e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,0.0001068633937393,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0005069107864983,286.1632080078125,294.1499938964844,297.2242736816406,292.21417236328125,297.79742431640625,297.2375793457031,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812894906848,1.53697126137331e-08,0.0010812741238623,-0.0392960608005523,0.0,0.0,0.0,-0.0124322315678,60.0,12.821057319641112,0.0,-7.971561899466907e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0001014811568893,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0001068665878847,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,7.893135625636205e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0001068665151251,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0005069256294518,286.1488952636719,294.1499938964844,297.2130432128906,292.22320556640625,297.7863464355469,297.2276306152344,285.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813208064064,1.5373357697967552e-08,0.0010813054395839,-0.0393055863678455,0.0,0.0,0.0,-0.0124340392649173,60.0,12.824477195739746,0.0,-7.972021620616945e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
