time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222240,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0001014811568893,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0001068665878847,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,7.893135625636205e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0001068665151251,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0005069256294518,286.1488952636719,294.1499938964844,297.2130432128906,292.22320556640625,297.7863464355469,297.2276306152344,285.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813208064064,1.5373357697967552e-08,0.0010813054395839,-0.0393055863678455,0.0,0.0,0.0,-0.0124340392649173,60.0,12.824477195739746,0.0,-7.972021620616945e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001014766821754,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0001068618585122,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,7.892786379670724e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.0001068617857526,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,0.0005069032195024,286.1418151855469,294.1499938964844,297.2068786621094,292.2274169921875,297.7807922363281,297.2222900390625,285.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812723776325,1.5367733752214008e-08,0.00108125701081,-0.0392908826470375,0.0,0.0,0.0,-0.0124312490224838,60.0,12.825191497802734,0.0,-7.971312498966655e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0001014681256492,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0001068528363248,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,7.892119901953265e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001068527635652,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0005068604368716,286.13482666015625,294.1499938964844,297.2003173828125,292.2314453125,297.7752380371094,297.21661376953125,285.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811808751896,1.535703297861346e-08,0.0010811655083671,-0.039262905716896,0.0,0.0,0.0,-0.0124259442090988,60.0,12.825167655944824,0.0,-7.969963178311448e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001014393565128,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001068225174094,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,7.88988036219962e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001068224446498,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0005067166639491,286.12091064453125,294.1499938964844,297.1859130859375,292.2388000488281,297.7640991210937,297.2045593261719,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808738879859,1.532110793789343e-08,0.0010808585211634,-0.0391689799726009,0.0,0.0,0.0,-0.0124081363901495,60.0,12.823249816894531,0.0,-7.965434889456446e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001014393565128,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001068225174094,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,7.88988036219962e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001068224446498,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0005067166639491,286.12091064453125,294.1499938964844,297.1859130859375,292.2388000488281,297.7640991210937,297.2045593261719,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808738879859,1.532110793789343e-08,0.0010808585211634,-0.0391689799726009,0.0,0.0,0.0,-0.0124081363901495,60.0,12.823249816894531,0.0,-7.965434889456446e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.000101392623037,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001067732737283,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.886243110988289e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,0.0001067732009687,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.0005064831348136,286.10723876953125,294.1499938964844,297.1695556640625,292.2450866699219,297.7528686523437,297.1908874511719,285.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262797248283277e-08,0.0010803600307554,-0.0390165224671363,0.0,0.0,0.0,-0.0123792290687561,60.0,12.817511558532717,0.0,-7.958087167025951e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.000101392623037,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001067732737283,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.886243110988289e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,0.0001067732009687,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.0005064831348136,286.10723876953125,294.1499938964844,297.1695556640625,292.2450866699219,297.7528686523437,297.1908874511719,285.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262797248283277e-08,0.0010803600307554,-0.0390165224671363,0.0,0.0,0.0,-0.0123792290687561,60.0,12.817511558532717,0.0,-7.958087167025951e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001013278088066,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.000106704996142,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,7.881200144765899e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001067049233824,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0005061593255959,286.09381103515625,294.1499938964844,297.1510009765625,292.25018310546875,297.7415466308594,297.17529296875,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796840069815,1.5181955248522172e-08,0.0010796688729897,-0.0388051532208919,0.0,0.0,0.0,-0.0123391533270478,60.0,12.807719230651855,0.0,-7.947905800165246e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001013278088066,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.000106704996142,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,7.881200144765899e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001067049233824,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0005061593255959,286.09381103515625,294.1499938964844,297.1510009765625,292.25018310546875,297.7415466308594,297.17529296875,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796840069815,1.5181955248522172e-08,0.0010796688729897,-0.0388051532208919,0.0,0.0,0.0,-0.0123391533270478,60.0,12.807719230651855,0.0,-7.947905800165246e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001012441352941,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0001066168479155,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,7.874689617892727e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001066167824319,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0005057412199676,286.0806579589844,294.1499938964844,297.1300048828125,292.2539367675781,297.73004150390625,297.1576538085937,285.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077610271418962e-08,0.0010787767823785,-0.0385323241353035,0.0,0.0,0.0,-0.0122874258086085,60.0,12.793578147888184,0.0,-7.934774970408398e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001012441352941,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0001066168479155,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,7.874689617892727e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001066167824319,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0005057412199676,286.0806579589844,294.1499938964844,297.1300048828125,292.2539367675781,297.73004150390625,297.1576538085937,285.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077610271418962e-08,0.0010787767823785,-0.0385323241353035,0.0,0.0,0.0,-0.0122874258086085,60.0,12.793578147888184,0.0,-7.934774970408398e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001011946151265,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001065646938513,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,7.870837725931779e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0001065646283677,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0005054938374087,286.0741577148437,294.1499938964844,297.1184997558594,292.2552490234375,297.7242126464844,297.1479187011719,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782638564705,1.5015872989465606e-08,0.001078248838894,-0.0383708961308002,0.0,0.0,0.0,-0.0122568206861615,60.0,12.78464698791504,0.0,-7.927010159392013e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001011404456221,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001065076357917,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,7.866623491281644e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001065075703081,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0005052232299931,286.0677490234375,294.1499938964844,297.1063232421875,292.25616455078125,297.71832275390625,297.1376037597656,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776865528896,1.4948339455145288e-08,0.0010776715353131,-0.0381943099200725,0.0,0.0,0.0,-0.0122233415022492,60.0,12.774532318115234,0.0,-7.918521305327887e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001010162377497,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0001063768067979,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.856960291974247e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001063767413143,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0005046026781201,286.0550842285156,294.1499938964844,297.0797424316406,292.2567443847656,297.70635986328125,297.1151428222656,285.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763624450191,1.4793491764919509e-08,0.0010763475438579,-0.0377894006669521,0.0,0.0,0.0,-0.0121465772390365,60.0,12.750516891479492,0.0,-7.89907446119287e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001010162377497,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0001063768067979,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.856960291974247e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001063767413143,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0005046026781201,286.0550842285156,294.1499938964844,297.0797424316406,292.2567443847656,297.70635986328125,297.1151428222656,285.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763624450191,1.4793491764919509e-08,0.0010763475438579,-0.0377894006669521,0.0,0.0,0.0,-0.0121465772390365,60.0,12.750516891479492,0.0,-7.89907446119287e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001009434490697,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0001063001400325,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.851297414163128e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0001063000745489,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0005042389966547,286.0486145019531,294.1499938964844,297.064697265625,292.25634765625,297.70001220703125,297.1023864746094,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755864204838,1.4702751904849265e-08,0.0010755717521533,-0.0375521183013916,0.0,0.0,0.0,-0.0121015943586826,60.0,12.735821723937988,0.0,-7.887689434937786e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0001008708059089,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,0.0001062236406141,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,7.845646905479953e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.0001062235751305,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,0.0005038761300966,286.0426940917969,294.1499938964844,297.04998779296875,292.2555236816406,297.6940612792969,297.0899353027344,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748122585937,1.4612208332209777e-08,0.0010747977066785,-0.0373153388500213,0.0,0.0,0.0,-0.0120567083358764,60.0,12.720904350280762,0.0,-7.87633780419128e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001007109094643,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0001060552312992,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,7.833208655938506e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0001060551658156,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0005030773463658,286.030517578125,294.1499938964844,297.01641845703125,292.2529296875,297.68145751953125,297.06201171875,285.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412893989401713e-08,0.0010730933863669,-0.0367941036820411,0.0,0.0,0.0,-0.0119579005986452,60.0,12.68653392791748,0.0,-7.851377148426766e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001007109094643,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0001060552312992,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,7.833208655938506e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0001060551658156,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0005030773463658,286.030517578125,294.1499938964844,297.01641845703125,292.2529296875,297.68145751953125,297.06201171875,285.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412893989401713e-08,0.0010730933863669,-0.0367941036820411,0.0,0.0,0.0,-0.0119579005986452,60.0,12.68653392791748,0.0,-7.851377148426766e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001005456506391,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001058811758412,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.820352766430005e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0001058811103575,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0005022517289035,286.0185546875,294.1499938964844,296.97869873046875,292.24957275390625,297.66845703125,297.03094482421875,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557838723063,60.0,12.648934364318848,0.0,-7.825622105883667e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001005456506391,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001058811758412,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.820352766430005e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0001058811103575,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0005022517289035,286.0185546875,294.1499938964844,296.97869873046875,292.24957275390625,297.66845703125,297.03094482421875,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557838723063,60.0,12.648934364318848,0.0,-7.825622105883667e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001004610749077,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.000105792103568,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,7.813773845555261e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001057920380844,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0005018291994929,286.0126647949219,294.1499938964844,296.9583435058594,292.24761962890625,297.6617736816406,297.0138854980469,285.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.4101484424600132e-08,0.0010704307351261,-0.0359796583652496,0.0,0.0,0.0,-0.0118035217747092,60.0,12.62905216217041,0.0,-7.81245788061824e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,0.0001003753059194,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0001057017725543,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,7.807101792423055e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001057017143466,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0005014007911086,286.0068664550781,294.1499938964844,296.93707275390625,292.2454528808594,297.6549377441406,296.9959411621094,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.3994585934540282e-08,0.0010695167584344,-0.0357000641524791,0.0,0.0,0.0,-0.011750528588891,60.0,12.608612060546877,0.0,-7.799120282925287e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001002003045869,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0001055174652719,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,7.793489203322679e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001055173997883,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0005005265120416,285.9953918457031,294.1499938964844,296.891845703125,292.2406005859375,297.64093017578125,296.9576416015625,285.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423945873975,60.0,12.566238403320312,0.0,-7.771939891654257e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001002003045869,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0001055174652719,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,7.793489203322679e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001055173997883,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0005005265120416,285.9953918457031,294.1499938964844,296.891845703125,292.2406005859375,297.64093017578125,296.9576416015625,285.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423945873975,60.0,12.566238403320312,0.0,-7.771939891654257e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0001000208721961,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001053284868248,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,7.779531006235629e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001053284286172,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004996301722712,285.9841613769531,294.1499938964844,296.84326171875,292.2350158691406,297.6263122558594,296.9157409667969,285.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552817534900896e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.0115315252915024,60.0,12.52173900604248,0.0,-7.744121433006512e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0001000208721961,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001053284868248,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,7.779531006235629e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001053284286172,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004996301722712,285.9841613769531,294.1499938964844,296.84326171875,292.2350158691406,297.6263122558594,296.9157409667969,285.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552817534900896e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.0115315252915024,60.0,12.52173900604248,0.0,-7.744121433006512e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.983756899600849e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001051354265655,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.765271584503353e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001051353683578,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0004987143911421,285.9731750488281,294.1499938964844,296.7916564941406,292.2287292480469,297.61102294921875,296.8706359863281,285.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.475326538085938,0.0,-7.715754435366763e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.983756899600849e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001051354265655,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.765271584503353e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001051353683578,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0004987143911421,285.9731750488281,294.1499938964844,296.7916564941406,292.2287292480469,297.61102294921875,296.8706359863281,285.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.475326538085938,0.0,-7.715754435366763e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,9.965106437448412e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001049390048137,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,7.750764052616432e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001049389466061,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0004977827193215,285.9624328613281,294.1499938964844,296.7372436523437,292.22174072265625,297.59503173828125,296.8225402832031,285.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.427132606506348,0.0,-7.686946190688104e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,9.965106437448412e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001049390048137,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,7.750764052616432e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001049389466061,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0004977827193215,285.9624328613281,294.1499938964844,296.7372436523437,292.22174072265625,297.59503173828125,296.8225402832031,285.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.427132606506348,0.0,-7.686946190688104e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,9.955679706763476e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0001048397243721,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,7.743431342532858e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.0001048396661644,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.000497311761137,285.9571533203125,294.1499938964844,296.7090759277344,292.218017578125,297.58673095703125,296.79742431640625,285.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974402885390646e-08,0.0010607936419546,-0.0330313742160797,0.0,0.0,0.0,-0.0112447822466492,60.0,12.40237808227539,0.0,-7.672404933600775e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.946204227162524e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001047399346134,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,7.73606079746969e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001047398764058,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0004968384164385,285.9519348144531,294.1499938964844,296.6803283691406,292.2141418457031,297.5782470703125,296.77166748046875,285.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856308018172058e-08,0.0010597839718684,-0.0327224023640155,0.0,0.0,0.0,-0.0111862374469637,60.0,12.377254486083984,0.0,-7.65780399092364e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,9.927125938702376e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001045390017679,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,7.72122002672404e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0001045389435603,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0004958853241987,285.941650390625,294.1499938964844,296.6211853027344,292.2059020996094,297.5607604980469,296.7184753417969,285.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.261852489164994e-08,0.0010577507782727,-0.0321002677083015,0.0,0.0,0.0,-0.0110683590173721,60.0,12.325944900512695,0.0,-7.62844649671024e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,9.927125938702376e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001045390017679,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,7.72122002672404e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0001045389435603,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0004958853241987,285.941650390625,294.1499938964844,296.6211853027344,292.2059020996094,297.5607604980469,296.7184753417969,285.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.261852489164994e-08,0.0010577507782727,-0.0321002677083015,0.0,0.0,0.0,-0.0110683590173721,60.0,12.325944900512695,0.0,-7.62844649671024e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.915619739331304e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.0001044178279698,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,7.712269871262833e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001044177697622,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0004953105817548,285.93560791015625,294.1499938964844,296.584716796875,292.20068359375,297.54986572265625,296.6854248046875,285.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475127597610935e-08,0.0010565245756879,-0.031725063920021,0.0,0.0,0.0,-0.0109972711652517,60.0,12.294476509094238,0.0,-7.610768903987265e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,9.907934872899204e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001043368974933,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,7.70629194448702e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.0001043368392856,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0004949266440235,285.931640625,294.1499938964844,296.56005859375,292.19708251953125,297.5424499511719,296.6630554199219,285.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379349101365731e-08,0.0010557057103142,-0.0314744487404823,0.0,0.0,0.0,-0.0109497895464301,60.0,12.273262977600098,0.0,-7.59897318403091e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.888701606541872e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001041343275574,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.691330392844975e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0001041342693497,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,0.0004939658101648,285.9218444824219,294.1499938964844,296.49725341796875,292.1877136230469,297.5233154296875,296.605712890625,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139634186780768e-08,0.0010536559857428,-0.0308471843600273,0.0,0.0,0.0,-0.0108309527859091,60.0,12.21939754486084,0.0,-7.569491344838752e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.888701606541872e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001041343275574,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.691330392844975e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0001041342693497,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,0.0004939658101648,285.9218444824219,294.1499938964844,296.49725341796875,292.1877136230469,297.5233154296875,296.605712890625,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139634186780768e-08,0.0010536559857428,-0.0308471843600273,0.0,0.0,0.0,-0.0108309527859091,60.0,12.21939754486084,0.0,-7.569491344838752e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
