time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.869485802482814e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001039319613482,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,7.676383393118158e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0001039319031406,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0004930059076286,285.9122619628906,294.1499938964844,296.4330444335937,292.1778259277344,297.5033264160156,296.5467224121094,285.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900153751298605e-08,0.0010516082402318,-0.0302204992622137,0.0,0.0,0.0,-0.01071223244071,60.0,12.16450309753418,0.0,-7.540095481317621e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.869485802482814e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001039319613482,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,7.676383393118158e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0001039319031406,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0004930059076286,285.9122619628906,294.1499938964844,296.4330444335937,292.1778259277344,297.5033264160156,296.5467224121094,285.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900153751298605e-08,0.0010516082402318,-0.0302204992622137,0.0,0.0,0.0,-0.01071223244071,60.0,12.16450309753418,0.0,-7.540095481317621e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,9.859904821496456e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.000103831058368,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,7.66893062973395e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001038310001604,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0004925272660329,285.9075927734375,294.1499938964844,296.4005126953125,292.1726989746094,297.49298095703125,296.5166015625,285.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505990358069,1.178074526819728e-08,0.0010505872778594,-0.0299080107361078,0.0,0.0,0.0,-0.0106530366465449,60.0,12.13668155670166,0.0,-7.525459722046436e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.850353671936318e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.000103730468254,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,7.661501149414107e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001037304100464,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0004920501378364,285.9029846191406,294.1499938964844,296.3677062988281,292.1674499511719,297.482421875,296.4862060546875,285.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495811002328,1.1661710708210649e-08,0.0010495694587007,-0.0295964907854795,0.0,0.0,0.0,-0.0105940261855721,60.0,12.10866928100586,0.0,-7.510883648365052e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.831344505073504e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001035302630043,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.646714220754802e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001035302120726,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,0.0004911005380563,285.8938903808594,294.1499938964844,296.301513671875,292.1566772460937,297.46075439453125,296.4247436523437,285.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.1424795332004578e-08,0.0010475435992702,-0.0289764516055583,0.0,0.0,0.0,-0.0104765780270099,60.0,12.05224323272705,0.0,-7.481914821028114e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.831344505073504e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001035302630043,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.646714220754802e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001035302120726,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,0.0004911005380563,285.8938903808594,294.1499938964844,296.301513671875,292.1566772460937,297.46075439453125,296.4247436523437,285.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.1424795332004578e-08,0.0010475435992702,-0.0289764516055583,0.0,0.0,0.0,-0.0104765780270099,60.0,12.05224323272705,0.0,-7.481914821028114e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.812528151087464e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001033321022987,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,7.632077904418111e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.000103332051367,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0004901605425402,285.885009765625,294.1499938964844,296.2347412109375,292.1455078125,297.438232421875,296.36236572265625,285.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455497540533,1.1190296689278512e-08,0.0010455384617671,-0.0283626988530159,0.0,0.0,0.0,-0.0103603266179561,60.0,11.995209693908691,0.0,-7.453296291259903e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.812528151087464e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001033321022987,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,7.632077904418111e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.000103332051367,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0004901605425402,285.885009765625,294.1499938964844,296.2347412109375,292.1455078125,297.438232421875,296.36236572265625,285.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455497540533,1.1190296689278512e-08,0.0010455384617671,-0.0283626988530159,0.0,0.0,0.0,-0.0103603266179561,60.0,11.995209693908691,0.0,-7.453296291259903e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,9.79397736955434e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001031367282848,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,7.617647497681901e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0001031366700772,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0004892338183708,285.8764038085937,294.1499938964844,296.1676330566406,292.134033203125,297.4147644042969,296.2993469238281,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435725562274,1.0959094964846372e-08,0.0010435616131871,-0.0277575477957725,0.0,0.0,0.0,-0.0102457106113433,60.0,11.937769889831545,0.0,-7.425134640470787e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,9.79397736955434e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001031367282848,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,7.617647497681901e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0001031366700772,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0004892338183708,285.8764038085937,294.1499938964844,296.1676330566406,292.134033203125,297.4147644042969,296.2993469238281,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435725562274,1.0959094964846372e-08,0.0010435616131871,-0.0277575477957725,0.0,0.0,0.0,-0.0102457106113433,60.0,11.937769889831545,0.0,-7.425134640470787e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,9.775761282071473e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001029448831104,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.60347829782404e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001029448321787,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0004883237998001,285.8680419921875,294.1499938964844,296.1005249023437,292.1222839355469,297.3904113769531,296.23602294921875,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416312143206,1.07320756725926e-08,0.0010416203876957,-0.0271633155643939,0.0,0.0,0.0,-0.0101331677287817,60.0,11.88019847869873,0.0,-7.397533607900186e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,9.775761282071473e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001029448831104,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.60347829782404e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001029448321787,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0004883237998001,285.8680419921875,294.1499938964844,296.1005249023437,292.1222839355469,297.3904113769531,296.23602294921875,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416312143206,1.07320756725926e-08,0.0010416203876957,-0.0271633155643939,0.0,0.0,0.0,-0.0101331677287817,60.0,11.88019847869873,0.0,-7.397533607900186e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,9.766832954483108e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001028508559102,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,7.596533396281302e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001028508049785,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004878778127022,285.86395263671875,294.1499938964844,296.0670471191406,292.1163330078125,297.3778991699219,296.2043762207031,285.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406802175566,1.0620806456529408e-08,0.0010406696237623,-0.0268720518797636,0.0,0.0,0.0,-0.0100780101493,60.0,11.851449966430664,0.0,-7.38402405886518e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,9.75796428974718e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001027574544423,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,7.589634333271533e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,0.0001027574035106,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0004874347650911,285.8598937988281,294.1499938964844,296.0336303710937,292.1103515625,297.3652648925781,296.1727294921875,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103973550722,1.0510281533981924e-08,0.001039725029841,-0.0265827290713787,0.0,0.0,0.0,-0.0100232204422354,60.0,11.822751998901367,0.0,-7.370617538526858e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.740371024236084e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0001025721649057,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,7.575948984595016e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,0.000102572113974,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.000486555887619,285.85186767578125,294.1499938964844,295.96728515625,292.0982971191406,297.3396911621094,296.1094665527344,285.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378594743087,1.0291018703867394e-08,0.0010378491133451,-0.0260087456554174,0.0,0.0,0.0,-0.0099145174026489,60.0,11.76541233062744,0.0,-7.34405674052141e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.740371024236084e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0001025721649057,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,7.575948984595016e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,0.000102572113974,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.000486555887619,285.85186767578125,294.1499938964844,295.96728515625,292.0982971191406,297.3396911621094,296.1094665527344,285.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378594743087,1.0291018703867394e-08,0.0010378491133451,-0.0260087456554174,0.0,0.0,0.0,-0.0099145174026489,60.0,11.76541233062744,0.0,-7.34405674052141e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,9.728595614433289e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001024481534841,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,7.566790009150282e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001024481025524,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0004859676409978,285.8465270996094,294.1499938964844,295.9225769042969,292.0900573730469,297.3218994140625,296.066650390625,285.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366053320467,1.0144268536294021e-08,0.0010365952039137,-0.0256245695054531,0.0,0.0,0.0,-0.0098417717963457,60.0,11.726426124572754,0.0,-7.326306672439389e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.723080438561738e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001023900695145,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,7.562499376945198e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001023900185828,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0004856921441387,285.8440246582031,294.1499938964844,295.9017028808594,292.086181640625,297.3135070800781,296.0465087890625,285.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360165033489,1.0075534184750268e-08,0.0010360064916312,-0.0254446286708116,0.0,0.0,0.0,-0.0098076928406953,60.0,11.70807933807373,0.0,-7.318000427858351e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,9.706072160042822e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001022109499899,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.549269503215328e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001022108990582,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0004848424869123,285.8363647460937,294.1499938964844,295.8371887207031,292.0740966796875,297.28668212890625,295.9840087890625,285.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342036839574,9.863568628531992e-09,0.0010341939050704,-0.0248896982520818,0.0,0.0,0.0,-0.0097026117146015,60.0,11.65108871459961,0.0,-7.292414494486368e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,9.706072160042822e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001022109499899,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.549269503215328e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001022108990582,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0004848424869123,285.8363647460937,294.1499938964844,295.8371887207031,292.0740966796875,297.28668212890625,295.9840087890625,285.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342036839574,9.863568628531992e-09,0.0010341939050704,-0.0248896982520818,0.0,0.0,0.0,-0.0097026117146015,60.0,11.65108871459961,0.0,-7.292414494486368e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,9.689330909168348e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0001020346317091,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,7.536246994277462e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001020345807773,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0004840061301365,285.82891845703125,294.1499938964844,295.7740173339844,292.06207275390625,297.25927734375,295.9223022460937,285.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324193863198,9.654923083246558e-09,0.0010324097238481,-0.0243434403091669,0.0,0.0,0.0,-0.0095991771668195,60.0,11.5945463180542,0.0,-7.267273360866966e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,9.689330909168348e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0001020346317091,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,7.536246994277462e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001020345807773,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0004840061301365,285.82891845703125,294.1499938964844,295.7740173339844,292.06207275390625,297.25927734375,295.9223022460937,285.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324193863198,9.654923083246558e-09,0.0010324097238481,-0.0243434403091669,0.0,0.0,0.0,-0.0095991771668195,60.0,11.5945463180542,0.0,-7.267273360866966e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,9.681056690169498e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001019474875647,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,7.529810682171956e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.000101947436633,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0004835927975364,285.82525634765625,294.1499938964844,295.7430114746094,292.05615234375,297.24530029296875,295.8919372558594,285.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551805568719374e-09,0.0010315298568457,-0.0240734554827213,0.0,0.0,0.0,-0.0095480671152472,60.0,11.56653118133545,0.0,-7.254863731986917e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,9.67283922364004e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0001018609473248,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.523418753407896e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001018609036691,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0004831822880078,285.8216552734375,294.1499938964844,295.71246337890625,292.0502624511719,297.2311706542969,295.8618469238281,285.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449398596927953e-09,0.0010306542972102,-0.0238053295761346,0.0,0.0,0.0,-0.0094972997903823,60.0,11.538716316223145,0.0,-7.242550736918929e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,9.656575275585055e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001016896567307,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.510767318308353e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0001016896130749,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0004823697963729,285.8145751953125,294.1499938964844,295.6528015136719,292.0387268066406,297.20269775390625,295.80230712890625,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246702070697664e-09,0.0010289190104231,-0.0232746060937643,0.0,0.0,0.0,-0.0093968035653233,60.0,11.483484268188477,0.0,-7.21820896387726e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,9.656575275585055e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001016896567307,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.510767318308353e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0001016896130749,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0004823697963729,285.8145751953125,294.1499938964844,295.6528015136719,292.0387268066406,297.20269775390625,295.80230712890625,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246702070697664e-09,0.0010289190104231,-0.0232746060937643,0.0,0.0,0.0,-0.0093968035653233,60.0,11.483484268188477,0.0,-7.21820896387726e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.64053615462035e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001015207380987,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.498290506191552e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000101520694443,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0004815685679204,285.80767822265625,294.1499938964844,295.5953063964844,292.02752685546875,297.1737060546875,295.74432373046875,285.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046814852808892e-09,0.001027209800668,-0.0227512195706367,0.0,0.0,0.0,-0.0092977108433842,60.0,11.42906665802002,0.0,-7.194245199571014e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.64053615462035e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001015207380987,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.498290506191552e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000101520694443,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0004815685679204,285.80767822265625,294.1499938964844,295.5953063964844,292.02752685546875,297.1737060546875,295.74432373046875,285.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046814852808892e-09,0.001027209800668,-0.0227512195706367,0.0,0.0,0.0,-0.0092977108433842,60.0,11.42906665802002,0.0,-7.194245199571014e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.624707308830692e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001013540386338,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,7.48597813071683e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001013539949781,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0004807778459507,285.80096435546875,294.1499938964844,295.540283203125,292.0167541503906,297.1443176269531,295.6881103515625,285.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849553090328754e-09,0.0010255229426547,-0.0222346894443035,0.0,0.0,0.0,-0.0091999201104044,60.0,11.375731468200684,0.0,-7.170635285547179e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.624707308830692e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001013540386338,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,7.48597813071683e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001013539949781,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0004807778459507,285.80096435546875,294.1499938964844,295.540283203125,292.0167541503906,297.1443176269531,295.6881103515625,285.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849553090328754e-09,0.0010255229426547,-0.0222346894443035,0.0,0.0,0.0,-0.0091999201104044,60.0,11.375731468200684,0.0,-7.170635285547179e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,9.609082189854234e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001011894855764,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,7.473824371118098e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0001011894419207,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0004799973103217,285.7944030761719,294.1499938964844,295.4879455566406,292.00653076171875,297.1145324707031,295.6339111328125,285.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654830629950538e-09,0.001023857970722,-0.0217247884720563,0.0,0.0,0.0,-0.009103387594223,60.0,11.323601722717283,0.0,-7.147367142579243e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,9.609082189854234e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001011894855764,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,7.473824371118098e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0001011894419207,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0004799973103217,285.7944030761719,294.1499938964844,295.4879455566406,292.00653076171875,297.1145324707031,295.6339111328125,285.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654830629950538e-09,0.001023857970722,-0.0217247884720563,0.0,0.0,0.0,-0.009103387594223,60.0,11.323601722717283,0.0,-7.147367142579243e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,9.601341298548503e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0001011079584714,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,7.4678027885966e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001011079148156,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0004796105786226,285.7912292480469,294.1499938964844,295.462890625,292.0016784667969,297.0995178222656,295.6078186035156,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558360242716391e-09,0.001023035030812,-0.0214721634984016,0.0,0.0,0.0,-0.0090555734932422,60.0,11.298140525817873,0.0,-7.13585279754625e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.593650611350311e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001010269697871,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.461820496246219e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001010269261314,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0004792264080606,285.7880859375,294.1499938964844,295.4385986328125,291.9969482421875,297.0844116210937,295.5823059082031,285.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462518685803389e-09,0.0010222154669463,-0.0212211832404136,0.0,0.0,0.0,-0.0090080611407756,60.0,11.273045539855955,0.0,-7.124423717641548e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.578424942446873e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001008666076813,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,7.449976692441851e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001008665640256,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0004784657794516,285.7818908691406,294.1499938964844,295.3925170898437,291.98809814453125,297.0541076660156,295.5326538085937,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272761142791296e-09,0.0010205908911302,-0.0207242555916309,0.0,0.0,0.0,-0.0089139798656106,60.0,11.223694801330566,0.0,-7.10182135321702e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.578424942446873e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001008666076813,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,7.449976692441851e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001008665640256,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0004784657794516,285.7818908691406,294.1499938964844,295.3925170898437,291.98809814453125,297.0541076660156,295.5326538085937,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272761142791296e-09,0.0010205908911302,-0.0207242555916309,0.0,0.0,0.0,-0.0089139798656106,60.0,11.223694801330566,0.0,-7.10182135321702e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.567001688992605e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001007463069981,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,7.44109129300341e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0001007462633424,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.000477895111544,285.7773132324219,294.1499938964844,295.35986328125,291.98193359375,297.03094482421875,295.4968566894531,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.130404793860181e-09,0.0010193744674324,-0.0203514453023672,0.0,0.0,0.0,-0.0088434116914868,60.0,11.187406539916992,0.0,-7.084889119823856e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.563415369484574e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001007085375022,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.438301690854132e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001007084938464,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0004777159774675,285.77587890625,294.1499938964844,295.3500061035156,291.9801025390625,297.02362060546875,295.4856872558594,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.08570899124561e-09,0.0010189913446083,-0.0202343966811895,0.0,0.0,0.0,-0.0088212499395012,60.0,11.176008224487305,0.0,-7.079577102331315e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,9.548554226057604e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001005520243779,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.426741649396718e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0001005519807222,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,0.0004769735678564,285.7700500488281,294.1499938964844,295.31134033203125,291.97296142578125,296.9930419921875,295.4415588378906,285.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900504250812901e-09,0.0010174077469855,-0.0197493601590394,0.0,0.0,0.0,-0.0087294364348053,60.0,11.130166053771973,-0.0,-7.05758580465954e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
