time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226920,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,9.548554226057604e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001005520243779,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.426741649396718e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0001005519807222,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,0.0004769735678564,285.7700500488281,294.1499938964844,295.31134033203125,291.97296142578125,296.9930419921875,295.4415588378906,285.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900504250812901e-09,0.0010174077469855,-0.0197493601590394,0.0,0.0,0.0,-0.0087294364348053,60.0,11.130166053771973,-0.0,-7.05758580465954e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,9.533789125271142e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001003965226118,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,7.415256550302729e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.000100396478956,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0004762359603773,285.7643737792969,294.1499938964844,295.2765808105469,291.9667358398437,296.9624328613281,295.4005432128906,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.0010158342774957,-0.019267451018095,0.0,0.0,0.0,-0.0086382161825895,60.0,11.086187362670898,-0.0,-7.035771432128969e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,9.533789125271142e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001003965226118,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,7.415256550302729e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.000100396478956,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0004762359603773,285.7643737792969,294.1499938964844,295.2765808105469,291.9667358398437,296.9624328613281,295.4005432128906,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.0010158342774957,-0.019267451018095,0.0,0.0,0.0,-0.0086382161825895,60.0,11.086187362670898,-0.0,-7.035771432128969e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,9.526428766548634e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0001003190118353,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,7.409531099256128e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0001003189681796,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0004758682916872,285.7616271972656,294.1499938964844,295.26055908203125,291.9639587402344,296.9471740722656,295.3815612792969,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624781694914873e-09,0.0010150518501177,-0.0190272349864244,0.0,0.0,0.0,-0.0085927573963999,60.0,11.065052032470703,-0.0,-7.02491007587014e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,9.519091690890492e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0001002417338895,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,7.403823838103563e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0001002416975097,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004755017580464,285.7589111328125,294.1499938964844,295.24542236328125,291.9613647460937,296.931884765625,295.3633728027344,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533339285714646e-09,0.001014269888401,-0.0187877416610717,0.0,0.0,0.0,-0.0085474252700805,60.0,11.044317245483398,-0.0,-7.01409064163272e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,9.504500485491008e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001000880729407,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,7.392474071821198e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001000880365609,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0004747728817164,285.7535705566406,294.1499938964844,295.2176208496094,291.956787109375,296.90142822265625,295.3285217285156,285.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351508291009168e-09,0.0010127132991328,-0.0183115042746067,0.0,0.0,0.0,-0.0084572751075029,60.0,11.003663063049316,-0.0,-6.992600276589658e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,9.504500485491008e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001000880729407,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,7.392474071821198e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001000880365609,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0004747728817164,285.7535705566406,294.1499938964844,295.2176208496094,291.956787109375,296.90142822265625,295.3285217285156,285.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351508291009168e-09,0.0010127132991328,-0.0183115042746067,0.0,0.0,0.0,-0.0084572751075029,60.0,11.003663063049316,-0.0,-6.992600276589658e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.49001478147693e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,9.993551793741062e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,7.381206523859873e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.993547428166494e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.000474049244076,285.7483825683594,294.1499938964844,295.1929626464844,291.95294189453125,296.87109375,295.2968444824219,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170987359472747e-09,0.0010111697483807,-0.0178386829793453,0.0,0.0,0.0,-0.0083677833899855,60.0,10.964719772338867,-0.0,-6.971296784286096e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.49001478147693e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,9.993551793741062e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,7.381206523859873e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.993547428166494e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.000474049244076,285.7483825683594,294.1499938964844,295.1929626464844,291.95294189453125,296.87109375,295.2968444824219,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170987359472747e-09,0.0010111697483807,-0.0178386829793453,0.0,0.0,0.0,-0.0083677833899855,60.0,10.964719772338867,-0.0,-6.971296784286096e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.47560984059237e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.978380694519728e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.370001549134031e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.97837705654092e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004733296227641,285.7433776855469,294.1499938964844,295.171142578125,291.9497985839844,296.8409729003906,295.26806640625,285.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991472734085846e-09,0.0010096346959471,-0.0173684861510992,0.0,0.0,0.0,-0.0082787899300456,60.0,10.927331924438477,-0.0,-6.950144637585255e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.47560984059237e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.978380694519728e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.370001549134031e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.97837705654092e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004733296227641,285.7433776855469,294.1499938964844,295.171142578125,291.9497985839844,296.8409729003906,295.26806640625,285.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991472734085846e-09,0.0010096346959471,-0.0173684861510992,0.0,0.0,0.0,-0.0082787899300456,60.0,10.927331924438477,-0.0,-6.950144637585255e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.461293666390702e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,9.963303455151618e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,7.358864968409762e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,9.96329981717281e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0004726144543383,285.738525390625,294.1499938964844,295.15191650390625,291.947265625,296.81109619140625,295.2420349121094,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130630026530525e-09,0.0010081090731546,-0.016901172697544,0.0,0.0,0.0,-0.008190345019102,60.0,10.891392707824709,-0.0,-6.929154494628166e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.461293666390702e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,9.963303455151618e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,7.358864968409762e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,9.96329981717281e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0004726144543383,285.738525390625,294.1499938964844,295.15191650390625,291.947265625,296.81109619140625,295.2420349121094,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130630026530525e-09,0.0010081090731546,-0.016901172697544,0.0,0.0,0.0,-0.008190345019102,60.0,10.891392707824709,-0.0,-6.929154494628166e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.45416250033304e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,9.95579393929802e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,7.35331850592047e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,9.95578957372345e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0004722582234535,285.7361755371094,294.1499938964844,295.1432189941406,291.9462280273437,296.7962951660156,295.23028564453125,285.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724198975405216e-09,0.0010073508601635,-0.016668401658535,0.0,0.0,0.0,-0.0081462990492582,60.0,10.874065399169922,-0.0,-6.918711648040698e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.44705680012703e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,9.948310616891833e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,7.347790960920975e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.948306251317264e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0004719032440334,285.73388671875,294.1499938964844,295.13507080078125,291.9453430175781,296.78155517578125,295.2191162109375,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356489192287435e-09,0.0010065936949104,-0.0164364539086818,0.0,0.0,0.0,-0.0081024011597037,60.0,10.857035636901855,-0.0,-6.90831285510285e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.432933438802138e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,9.933435649145396e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,7.336804992519319e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,9.933432011166587e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0004711976798716,285.7293395996094,294.1499938964844,295.1203308105469,291.94390869140625,296.75225830078125,295.197998046875,285.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596394899751886e-09,0.0010050870478153,-0.0159754082560539,0.0,0.0,0.0,-0.0080151380971074,60.0,10.823575019836426,-0.0,-6.887667325372604e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.432933438802138e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,9.933435649145396e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,7.336804992519319e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,9.933432011166587e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0004711976798716,285.7293395996094,294.1499938964844,295.1203308105469,291.94390869140625,296.75225830078125,295.197998046875,285.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596394899751886e-09,0.0010050870478153,-0.0159754082560539,0.0,0.0,0.0,-0.0080151380971074,60.0,10.823575019836426,-0.0,-6.887667325372604e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.42115584621206e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.921032324200496e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,7.327643834287301e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,9.921028686221688e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.000470609345939,285.72564697265625,294.1499938964844,295.109375,291.94305419921875,296.7279663085937,295.18212890625,285.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100383895915,6.312870670655002e-09,0.0010038325563073,-0.0155909471213817,0.0,0.0,0.0,-0.0079423813149333,60.0,10.796438217163086,-0.0,-6.870475743880888e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.418922854820266e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,9.918680734699592e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,7.325906335609034e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,9.918677096720784e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0004704977909568,285.7249450683594,294.1499938964844,295.107421875,291.94293212890625,296.72332763671875,295.1791076660156,285.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.2850427084981675e-09,0.0010035942541435,-0.0155180506408214,0.0,0.0,0.0,-0.0079285837709903,60.0,10.791269302368164,-0.0,-6.867218615980164e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,9.405014861840756e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.90403350442648e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,7.315088441828266e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,9.904029866447672e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0004698030243162,285.720703125,294.1499938964844,295.0961303710937,291.9423217773437,296.6947326660156,295.1622619628906,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111730233016033e-09,0.0010021121706813,-0.0150640476495027,0.0,0.0,0.0,-0.0078426646068692,60.0,10.760022163391112,-0.0,-6.846949673899871e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,9.405014861840756e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.90403350442648e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,7.315088441828266e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,9.904029866447672e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0004698030243162,285.720703125,294.1499938964844,295.0961303710937,291.9423217773437,296.6947326660156,295.1622619628906,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111730233016033e-09,0.0010021121706813,-0.0150640476495027,0.0,0.0,0.0,-0.0078426646068692,60.0,10.760022163391112,-0.0,-6.846949673899871e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.391221828991549e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,9.889507055049762e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.304359314730391e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.889503417070956e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0004691139911301,285.7166442871094,294.1499938964844,295.0862121582031,291.9420471191406,296.66650390625,295.147216796875,285.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939841507540677e-09,0.0010006423108279,-0.0146137652918696,0.0,0.0,0.0,-0.0077574518509209,60.0,10.729694366455078,-0.0,-6.82687684161465e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.391221828991549e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,9.889507055049762e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.304359314730391e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.889503417070956e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0004691139911301,285.7166442871094,294.1499938964844,295.0862121582031,291.9420471191406,296.66650390625,295.147216796875,285.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939841507540677e-09,0.0010006423108279,-0.0146137652918696,0.0,0.0,0.0,-0.0077574518509209,60.0,10.729694366455078,-0.0,-6.82687684161465e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,9.384367876918986e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,9.882289305096492e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,7.299028220586479e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,9.882285667117684e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0004687716136686,285.71466064453125,294.1499938964844,295.0816650390625,291.9420166015625,296.652587890625,295.1404724121094,285.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.8544333825238945e-09,0.0009999133180826,-0.0143900252878665,0.0,0.0,0.0,-0.0077151181176304,60.0,10.71491241455078,-0.0,-6.81691361137382e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,9.377545939059928e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.875105024548247e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,7.293721864698455e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,9.87510138656944e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0004684308369178,285.7127380371094,294.1499938964844,295.07733154296875,291.9420471191406,296.6387634277344,295.1340637207031,285.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424937795975e-09,0.0009991865372285,-0.0141673311591148,0.0,0.0,0.0,-0.0076729762367904,60.0,10.700304985046388,-0.0,-6.80700438238091e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.364002471556888e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,9.860841964837164e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,7.283187005668879e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.860838326858357e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0004677542601712,285.7089538574219,294.1499938964844,295.0693359375,291.94219970703125,296.611328125,295.1219787597656,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.600650165860088e-09,0.0009977419394999,-0.013725190423429,0.0,0.0,0.0,-0.0075893006287515,60.0,10.671425819396973,-0.0,-6.787352901937993e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.364002471556888e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,9.860841964837164e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,7.283187005668879e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.860838326858357e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0004677542601712,285.7089538574219,294.1499938964844,295.0693359375,291.94219970703125,296.611328125,295.1219787597656,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.600650165860088e-09,0.0009977419394999,-0.013725190423429,0.0,0.0,0.0,-0.0075893006287515,60.0,10.671425819396973,-0.0,-6.787352901937993e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.350595792056993e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.84672296908684e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,7.27275837562047e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,9.846719331108034e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0004670845228247,285.7052917480469,294.1499938964844,295.0619201660156,291.9425048828125,296.58428955078125,295.111083984375,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875107228755,0.0,0.0,0.0,-0.0075064771808683,60.0,10.643110275268556,-0.0,-6.767927374085049e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.350595792056993e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.84672296908684e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,7.27275837562047e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,9.846719331108034e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0004670845228247,285.7052917480469,294.1499938964844,295.0619201660156,291.9425048828125,296.58428955078125,295.111083984375,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875107228755,0.0,0.0,0.0,-0.0075064771808683,60.0,10.643110275268556,-0.0,-6.767927374085049e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.337329538539052e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,9.832751675276086e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.262439612532035e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,9.83274803729728e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0004664218286052,285.7017822265625,294.1499938964844,295.0548400878906,291.9428405761719,296.5576477050781,295.1011962890625,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245226569473,60.0,10.61526107788086,-0.0,-6.74873348316396e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.337329538539052e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,9.832751675276086e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.262439612532035e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,9.83274803729728e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0004664218286052,285.7017822265625,294.1499938964844,295.0548400878906,291.9428405761719,296.5576477050781,295.1011962890625,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245226569473,60.0,10.61526107788086,-0.0,-6.74873348316396e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,9.32421171455644e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.818936086958274e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,7.252235809573904e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,9.818933176575229e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0004657664976548,285.69842529296875,294.1499938964844,295.0478515625,291.9431457519531,296.5314025878906,295.0921325683594,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.58775520324707,-0.0,-6.729780466230295e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,9.32421171455644e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.818936086958274e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,7.252235809573904e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,9.818933176575229e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0004657664976548,285.69842529296875,294.1499938964844,295.0478515625,291.9431457519531,296.5314025878906,295.0921325683594,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.58775520324707,-0.0,-6.729780466230295e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,9.317714284406976e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.812093048822136e-05,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,7.24718120181933e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.812090138439088e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0004654419317375,285.6968078613281,294.1499938964844,295.0443115234375,291.9432983398437,296.5184326171875,295.087890625,285.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.574105262756348,-0.0,-6.720402723203733e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,9.311254689237104e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,9.805290756048636e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,7.242157153086737e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.805287118069828e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0004651192284654,285.6952209472656,294.1499938964844,295.04071044921875,291.9433898925781,296.5055847167969,295.0837707519531,285.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634443640708,60.0,10.560498237609863,-0.0,-6.711086086852448e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.298447548644616e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.79180258582346e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,7.232194184325635e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.791798947844654e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0004644794389605,285.692138671875,294.1499938964844,295.0331115722656,291.9434509277344,296.48004150390625,295.0757141113281,285.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.533331871032717,-0.0,-6.692633292004757e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.298447548644616e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.79180258582346e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,7.232194184325635e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.791798947844654e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0004644794389605,285.692138671875,294.1499938964844,295.0331115722656,291.9434509277344,296.48004150390625,295.0757141113281,285.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.533331871032717,-0.0,-6.692633292004757e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,9.286822023568676e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,9.779559331946076e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,7.223151624202728e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,9.779555693967268e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0004638987011276,285.6894226074219,294.1499938964844,295.02557373046875,291.9433288574219,296.45684814453125,295.0685729980469,285.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388630714488954e-09,0.0009895177790895,-0.0112054403871297,0.0,0.0,0.0,-0.0071125011891126,60.0,10.508291244506836,-0.0,-6.675905694919494e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,9.285815031034872e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,9.778498497325928e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,7.222368003567681e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,9.77849558694288e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0004638483806047,285.6891784667969,294.1499938964844,295.0248718261719,291.9432983398437,296.454833984375,295.06793212890625,285.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725600436329,0.0,0.0,0.0,-0.0071062790229916,60.0,10.50611400604248,-0.0,-6.674457608824015e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
