time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229260,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,9.273357136407868e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,9.765378490556031e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,7.212677883217111e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.765375580172986e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0004632260533981,285.68634033203125,294.1499938964844,295.0157165527344,291.9428405761719,296.4299621582031,295.06024169921875,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.478758811950684,-0.0,-6.65655690568201e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,9.273357136407868e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,9.765378490556031e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,7.212677883217111e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.765375580172986e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0004632260533981,285.68634033203125,294.1499938964844,295.0157165527344,291.9428405761719,296.4299621582031,295.06024169921875,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.478758811950684,-0.0,-6.65655690568201e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.261080413125455e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,9.752449113875628e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,7.203128188848495e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.752446203492582e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0004626127483788,285.68365478515625,294.1499938964844,295.00537109375,291.9420166015625,296.40533447265625,295.05242919921875,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180845565871095e-09,0.0009867745684459,-0.0103649953380227,0.0,0.0,0.0,-0.0069534764625132,60.0,10.451148986816406,-0.0,-6.63894041963431e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.261080413125455e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,9.752449113875628e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,7.203128188848495e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.752446203492582e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0004626127483788,285.68365478515625,294.1499938964844,295.00537109375,291.9420166015625,296.40533447265625,295.05242919921875,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180845565871095e-09,0.0009867745684459,-0.0103649953380227,0.0,0.0,0.0,-0.0069534764625132,60.0,10.451148986816406,-0.0,-6.63894041963431e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.255022450815886e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,9.746069554239511e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,7.19841627869755e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,9.746066643856466e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0004623101558536,285.682373046875,294.1499938964844,294.9996643066406,291.9414367675781,296.3931579589844,295.0484313964844,285.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425996049644255e-09,0.000986129976809,-0.0101672206073999,0.0,0.0,0.0,-0.0069160596467554,60.0,10.437156677246094,-0.0,-6.63025616631785e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,9.249004506273197e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,9.739732195157558e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.193735655164346e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.739729284774512e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.000462009513285,285.6810913085937,294.1499938964844,294.9935913085937,291.94073486328125,296.3810119628906,295.0443420410156,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676084805430955e-09,0.0009854887612164,-0.0099707376211881,0.0,0.0,0.0,-0.0068788831122219,60.0,10.423080444335938,-0.0,-6.621635151304872e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.237084304913878e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,9.727178985485808e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,7.184463174780831e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,9.72717607510276e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0004614140780176,285.6786499023437,294.1499938964844,294.9801330566406,291.9389343261719,296.3568420410156,295.0359191894531,285.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019070409810865e-09,0.0009842176223173,-0.0095815546810626,0.0,0.0,0.0,-0.0068052415736019,60.0,10.394681930541992,-0.0,-6.604575020219272e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.237084304913878e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,9.727178985485808e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,7.184463174780831e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,9.72717607510276e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0004614140780176,285.6786499023437,294.1499938964844,294.9801330566406,291.9389343261719,296.3568420410156,295.0359191894531,285.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019070409810865e-09,0.0009842176223173,-0.0095815546810626,0.0,0.0,0.0,-0.0068052415736019,60.0,10.394681930541992,-0.0,-6.604575020219272e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.22539402381517e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.714866610011086e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,7.175369682954624e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.71486369962804e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0004608300514519,285.67633056640625,294.1499938964844,294.9647521972656,291.9365539550781,296.3328552246094,295.02691650390625,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873388720876392e-09,0.0009829718619585,-0.0091998502612113,0.0,0.0,0.0,-0.0067330207675695,60.0,10.365548133850098,-0.0,-6.587864476159666e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.22539402381517e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.714866610011086e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,7.175369682954624e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.71486369962804e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0004608300514519,285.67633056640625,294.1499938964844,294.9647521972656,291.9365539550781,296.3328552246094,295.02691650390625,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873388720876392e-09,0.0009829718619585,-0.0091998502612113,0.0,0.0,0.0,-0.0067330207675695,60.0,10.365548133850098,-0.0,-6.587864476159666e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.213901648763569e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,9.702763782115652e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,7.166430441429839e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,9.702760871732607e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0004602559783961,285.67413330078125,294.1499938964844,294.9471740722656,291.9334716796875,296.3089904785156,295.0172424316406,285.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730181052929993e-09,0.0009817471727728,-0.0088246250525116,0.0,0.0,0.0,-0.0066620265133678,60.0,10.335686683654783,-0.0,-6.571458754933701e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.213901648763569e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,9.702763782115652e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,7.166430441429839e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,9.702760871732607e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0004602559783961,285.67413330078125,294.1499938964844,294.9471740722656,291.9334716796875,296.3089904785156,295.0172424316406,285.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730181052929993e-09,0.0009817471727728,-0.0088246250525116,0.0,0.0,0.0,-0.0066620265133678,60.0,10.335686683654783,-0.0,-6.571458754933701e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,9.202621004078536e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,9.690883598523214e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,7.157655636547133e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,9.690880688140167e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.000459692440927,285.6720275878906,294.1499938964844,294.9271545410156,291.9296875,296.28521728515625,295.0067749023437,285.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589609054444054e-09,0.0009805450681596,-0.0084563018754124,0.0,0.0,0.0,-0.0065923384390771,60.0,10.30494499206543,-0.0,-6.5553741990243e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,9.202621004078536e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,9.690883598523214e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,7.157655636547133e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,9.690880688140167e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.000459692440927,285.6720275878906,294.1499938964844,294.9271545410156,291.9296875,296.28521728515625,295.0067749023437,285.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589609054444054e-09,0.0009805450681596,-0.0084563018754124,0.0,0.0,0.0,-0.0065923384390771,60.0,10.30494499206543,-0.0,-6.5553741990243e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.19708181754686e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,9.685049735708162e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,7.153347542043775e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,9.685046825325117e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.000459415721707,285.6710510253906,294.1499938964844,294.9161682128906,291.9274597167969,296.2733459472656,295.0010681152344,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205844906016637e-09,0.0009799554245546,-0.0082754427567124,0.0,0.0,0.0,-0.0065581225790083,60.0,10.289076805114746,-0.0,-6.547483621943685e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,9.191581921186298e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,9.679258073447272e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,7.149069278966635e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,9.679255163064228e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0004591409815475,285.6700744628906,294.1499938964844,294.90447998046875,291.925048828125,296.2614440917969,294.99517822265625,285.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793728822842,3.452051089425367e-09,0.0009793693898245,-0.0080958716571331,0.0,0.0,0.0,-0.006524147465825,60.0,10.273019790649414,-0.0,-6.53965344099561e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,9.180699998978524e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.667797712609172e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,7.140604429878294e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,9.667794802226126e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0004585973802022,285.668212890625,294.1499938964844,294.8788452148437,291.9195251464844,296.2377014160156,294.9828796386719,285.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782124543562,3.316448005108441e-09,0.0009782090783119,-0.0077405618503689,0.0,0.0,0.0,-0.0064569194801151,60.0,10.240374565124512,-0.0,-6.52417497803981e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,9.180699998978524e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.667797712609172e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,7.140604429878294e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,9.667794802226126e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0004585973802022,285.668212890625,294.1499938964844,294.8788452148437,291.9195251464844,296.2377014160156,294.9828796386719,285.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782124543562,3.316448005108441e-09,0.0009782090783119,-0.0077405618503689,0.0,0.0,0.0,-0.0064569194801151,60.0,10.240374565124512,-0.0,-6.52417497803981e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,9.170032717520372e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,9.656563634052873e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,7.13230692781508e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,9.656560723669828e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0004580644890666,285.6664733886719,294.1499938964844,294.8500061035156,291.9129943847656,296.2138366699219,294.96923828125,285.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.206037521362305,-0.0,-6.509019812028782e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,9.170032717520372e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,9.656563634052873e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,7.13230692781508e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,9.656560723669828e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0004580644890666,285.6664733886719,294.1499938964844,294.8500061035156,291.9129943847656,296.2138366699219,294.96923828125,285.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.206037521362305,-0.0,-6.509019812028782e-08,0.0,282.18475341796875,284.0565490722656,294.1856384277344,295.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.4179887105140589e-21,-7.089943552570295e-22,-7.089943552570295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
