time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014598467387259,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372888883575,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,-0.0011354363523423,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372888883575,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,-0.0072922366671264,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.341796875,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399851277470588,3.640013446215562e-08,0.0399850942194461,-0.0555952899158,0.0,0.0,0.0,-0.2207942903041839,60.0,36.58616256713867,0.0,-1.6495821910211816e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014598467387259,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372888883575,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,-0.0011354363523423,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372888883575,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,-0.0072922366671264,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.341796875,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399851277470588,3.640013446215562e-08,0.0399850942194461,-0.0555952899158,0.0,0.0,0.0,-0.2207942903041839,60.0,36.58616256713867,0.0,-1.6495821910211816e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,0.000112892659672,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001188814057968,296.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,8.780540520092472e-05,296.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0001188814057968,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0005639222217723,293.3275451660156,294.1499938964844,296.398193359375,294.1434326171875,294.3205871582031,295.20709228515625,293.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0193093251436948,9.03017838282949e-09,-0.0193093344569206,-0.0430141501128673,0.0,0.0,0.0,0.093375876545906,60.0,22.43638229370117,-0.0,-9.8647952029296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,0.000112892659672,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001188814057968,296.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,8.780540520092472e-05,296.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0001188814057968,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0005639222217723,293.3275451660156,294.1499938964844,296.398193359375,294.1434326171875,294.3205871582031,295.20709228515625,293.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0193093251436948,9.03017838282949e-09,-0.0193093344569206,-0.0430141501128673,0.0,0.0,0.0,0.093375876545906,60.0,22.43638229370117,-0.0,-9.8647952029296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001081030786735,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,0.0001138377483584,296.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,8.408017311012372e-05,296.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001138377483584,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,0.0005399972433224,293.41094970703125,294.1499938964844,296.3857421875,294.1316223144531,294.570556640625,295.5656433105469,293.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,0.0332692973315715,-1.0981190179393252e-08,-0.0332692861557006,-0.0044176545925438,0.0,0.0,0.0,0.1744377017021179,60.0,48.57178497314453,-0.0,-9.045501769833209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0001029766353894,296.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.0001084393516066,296.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,8.009294106159359e-05,296.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001084393516066,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0005143895978108,293.4220275878906,294.1499938964844,296.3734436035156,294.1199951171875,294.6131896972656,295.74951171875,293.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0058753746561706,2.2024160273304005e-08,0.0058753527700901,-0.0519573129713535,0.0,0.0,0.0,-0.0395546704530715,60.0,28.54170608520508,0.0,-8.20796799416712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001031846913974,296.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001086584452423,296.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,8.025475835893303e-05,296.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001086584452423,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0005154288955964,293.3820495605469,294.1499938964844,296.34942626953125,294.0972595214844,294.6987609863281,295.9060363769531,293.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0053287614136934,1.1046022763139264e-08,-0.005328772123903,-0.0343490540981292,0.0,0.0,0.0,0.0217544417828321,60.0,14.80087947845459,-0.0,-8.241161708610889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001031846913974,296.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001086584452423,296.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,8.025475835893303e-05,296.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001086584452423,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0005154288955964,293.3820495605469,294.1499938964844,296.34942626953125,294.0972595214844,294.6987609863281,295.9060363769531,293.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0053287614136934,1.1046022763139264e-08,-0.005328772123903,-0.0343490540981292,0.0,0.0,0.0,0.0217544417828321,60.0,14.80087947845459,-0.0,-8.241161708610889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001024091325234,296.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001078417553799,296.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,7.965155236888677e-05,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001078417553799,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0005115548265166,293.38214111328125,294.1499938964844,296.326171875,294.0752258300781,294.740234375,296.0878295898437,293.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.002515731845051,1.7952352493466606e-08,0.0025157139170914,-0.0446374863386154,0.0,0.0,0.0,-0.0208125635981559,60.0,5.858644485473633,0.0,-8.117749672464927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001024091325234,296.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001078417553799,296.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,7.965155236888677e-05,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001078417553799,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0005115548265166,293.38214111328125,294.1499938964844,296.326171875,294.0752258300781,294.740234375,296.0878295898437,293.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.002515731845051,1.7952352493466606e-08,0.0025157139170914,-0.0446374863386154,0.0,0.0,0.0,-0.0208125635981559,60.0,5.858644485473633,0.0,-8.117749672464927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001029642517096,296.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001084263203665,296.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,8.008330769371241e-05,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0001084263203665,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0005143277812749,293.38116455078125,294.1499938964844,296.3035888671875,294.0538635253906,294.7699890136719,296.1676330566406,293.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007727589458,1.7219262460343998e-08,0.0011007555294781,-0.0441266298294067,0.0,0.0,0.0,-0.0133675606921315,60.0,2.8819804191589355,0.0,-8.205991974818971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001029642517096,296.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001084263203665,296.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,8.008330769371241e-05,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0001084263203665,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0005143277812749,293.38116455078125,294.1499938964844,296.3035888671875,294.0538635253906,294.7699890136719,296.1676330566406,293.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007727589458,1.7219262460343998e-08,0.0011007555294781,-0.0441266298294067,0.0,0.0,0.0,-0.0133675606921315,60.0,2.8819804191589355,0.0,-8.205991974818971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001028276819852,296.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001082824965124,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,7.997708598850295e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001082824965124,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0005136455292813,293.3801574707031,294.1499938964844,296.2817687988281,294.0331726074219,294.7994689941406,296.2347106933594,293.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956185869872,1.7045373112978268e-08,0.0010956015903502,-0.0436759144067764,0.0,0.0,0.0,-0.0132629238069057,60.0,2.411369800567627,0.0,-8.18423657733547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001028276819852,296.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001082824965124,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,7.997708598850295e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001082824965124,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0005136455292813,293.3801574707031,294.1499938964844,296.2817687988281,294.0331726074219,294.7994689941406,296.2347106933594,293.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956185869872,1.7045373112978268e-08,0.0010956015903502,-0.0436759144067764,0.0,0.0,0.0,-0.0132629238069057,60.0,2.411369800567627,0.0,-8.18423657733547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.000102747893834,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.0001081984810298,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,7.991502934601158e-05,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0001081984810298,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.000513246981427,293.379638671875,294.1499938964844,296.2710876464844,294.0230712890625,294.8138122558594,296.246826171875,293.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947687551379,1.6945955749747554e-08,0.0010947518749162,-0.0434161201119422,0.0,0.0,0.0,-0.0132136391475796,60.0,2.375374317169189,0.0,-8.171540599732907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001026597747113,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0001081056907423,296.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,7.984649710124359e-05,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001081056907423,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0005128068733029,293.3791198730469,294.1499938964844,296.2606201171875,294.0131530761719,294.827880859375,296.25164794921875,293.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938299819827,1.6836159133504225e-08,0.001093813101761,-0.0431291982531547,0.0,0.0,0.0,-0.0131592098623514,60.0,2.354560136795044,0.0,-8.157530828611925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001024596494971,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.00010789494263,296.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.969083526404575e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.00010789494263,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0005118071567267,293.3780517578125,294.1499938964844,296.2401428222656,293.9937744140625,294.8552551269531,296.2494812011719,293.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916976025328,1.65867888313187e-08,0.0010916810715571,-0.0424774959683418,0.0,0.0,0.0,-0.0130355870351195,60.0,2.325939178466797,0.0,-8.125755357468736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001024596494971,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.00010789494263,296.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.969083526404575e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.00010789494263,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0005118071567267,293.3780517578125,294.1499938964844,296.2401428222656,293.9937744140625,294.8552551269531,296.2494812011719,293.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916976025328,1.65867888313187e-08,0.0010916810715571,-0.0424774959683418,0.0,0.0,0.0,-0.0130355870351195,60.0,2.325939178466797,0.0,-8.125755357468736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001022245269268,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001076473490684,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,7.950796862132847e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001076473490684,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0005106327007524,293.376953125,294.1499938964844,296.2203674316406,293.9750366210937,294.8817749023437,296.2387084960937,293.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3020570278167725,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001022245269268,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001076473490684,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,7.950796862132847e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001076473490684,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0005106327007524,293.376953125,294.1499938964844,296.2203674316406,293.9750366210937,294.8817749023437,296.2387084960937,293.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3020570278167725,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001019562987494,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001073648963938,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,7.929934508865699e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001073648963938,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0005092928186058,293.3758239746094,294.1499938964844,296.2012634277344,293.9569396972656,294.9073486328125,296.2238464355469,293.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2787535190582275,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001019562987494,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001073648963938,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,7.929934508865699e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001073648963938,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0005092928186058,293.3758239746094,294.1499938964844,296.2012634277344,293.9569396972656,294.9073486328125,296.2238464355469,293.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2787535190582275,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001016598325804,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0001070526996045,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,7.90687627159059e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001070526996045,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,0.0005078118992969,293.37469482421875,294.1499938964844,296.18280029296875,293.9394836425781,294.93194580078125,296.20721435546875,293.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.255450487136841,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001016598325804,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0001070526996045,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,7.90687627159059e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001070526996045,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,0.0005078118992969,293.37469482421875,294.1499938964844,296.18280029296875,293.9394836425781,294.93194580078125,296.20721435546875,293.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.255450487136841,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001015031957649,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0001068877536454,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,7.894693408161402e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001068877536454,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0005070294719189,293.3741149902344,294.1499938964844,296.173828125,293.93096923828125,294.94384765625,296.19873046875,293.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.039362259209156,0.0,0.0,0.0,-0.0124447885900735,60.0,2.2438225746154785,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001013436776702,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.000106719766336,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,7.882285717641935e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.000106719766336,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,0.000506232609041,293.37353515625,294.1499938964844,296.1649780273437,293.922607421875,294.9555358886719,296.1902160644531,293.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.232242584228516,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.00010102133092,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001063803283614,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.857214950490743e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001063803283614,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0005046224687248,293.37237548828125,294.1499938964844,296.1477966308594,293.9063415527344,294.978271484375,296.1733703613281,293.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471425518393,60.0,2.209364891052246,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.00010102133092,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001063803283614,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.857214950490743e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001063803283614,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0005046224687248,293.37237548828125,294.1499938964844,296.1477966308594,293.9063415527344,294.978271484375,296.1733703613281,293.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471425518393,60.0,2.209364891052246,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001007081300485,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001060505092027,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,7.832854316802695e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001060505092027,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0005030579632148,293.3712158203125,294.1499938964844,296.1312561035156,293.89068603515625,295.00018310546875,296.15692138671875,293.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404374581999946e-08,0.0010730207432061,-0.036771822720766,0.0,0.0,0.0,-0.0119536779820919,60.0,2.187114953994751,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001007081300485,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001060505092027,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,7.832854316802695e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001060505092027,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0005030579632148,293.3712158203125,294.1499938964844,296.1312561035156,293.89068603515625,295.00018310546875,296.15692138671875,293.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404374581999946e-08,0.0010730207432061,-0.036771822720766,0.0,0.0,0.0,-0.0119536779820919,60.0,2.187114953994751,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001004184887278,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001057455083355,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,7.810327224433422e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001057455083355,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0005016111535951,293.3700256347656,294.1499938964844,296.11529541015625,293.8755798339844,295.0213317871094,296.1408996582031,293.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043488150150552e-08,0.0010699346894398,-0.0358279719948768,0.0,0.0,0.0,-0.0117747709155082,60.0,2.16579818725586,0.0,-7.805220292311787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001004184887278,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001057455083355,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,7.810327224433422e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001057455083355,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0005016111535951,293.3700256347656,294.1499938964844,296.11529541015625,293.8755798339844,295.0213317871094,296.1408996582031,293.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043488150150552e-08,0.0010699346894398,-0.0358279719948768,0.0,0.0,0.0,-0.0117747709155082,60.0,2.16579818725586,0.0,-7.805220292311787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001001488926704,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001054616077453,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,7.789358642185107e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001054616077453,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,0.0005002644611522,293.36883544921875,294.1499938964844,296.0999450683594,293.8610534667969,295.04168701171875,296.1253967285156,293.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1455445289611816,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001001488926704,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001054616077453,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,7.789358642185107e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001054616077453,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,0.0005002644611522,293.36883544921875,294.1499938964844,296.0999450683594,293.8610534667969,295.04168701171875,296.1253967285156,293.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1455445289611816,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001000144620775,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.000105320046714,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.778903091093525e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.000105320046714,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0004995929775759,293.36822509765625,294.1499938964844,296.0924987792969,293.8539733886719,295.0516052246094,296.1178283691406,293.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540074839113458e-08,0.0010656306985765,-0.0345112010836601,0.0,0.0,0.0,-0.011525209993124,60.0,2.1357171535491943,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,9.98822069959715e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001051807703333,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,7.768616342218593e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001051807703333,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0004989323206245,293.3676452636719,294.1499938964844,296.085205078125,293.8470764160156,295.06134033203125,296.1103820800781,293.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642349952831,1.3375283991479137e-08,0.0010642217239364,-0.034080121666193,0.0,0.0,0.0,-0.0114435162395238,60.0,2.126076459884644,0.0,-7.722074002458612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.962450712919237e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001049093989422,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.74857253418304e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001049093989422,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0004976449999958,293.3664245605469,294.1499938964844,296.0710144042969,293.8336486816406,295.08026123046875,296.0959777832031,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054190617367569e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.1073977947235107,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.962450712919237e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001049093989422,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.74857253418304e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001049093989422,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0004976449999958,293.3664245605469,294.1499938964844,296.0710144042969,293.8336486816406,295.08026123046875,296.0959777832031,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054190617367569e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.1073977947235107,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,9.937622962752356e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001046479592332,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,7.729262142674997e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001046479592332,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004964048275724,293.365234375,294.1499938964844,296.0574035644531,293.8207702636719,295.0985412597656,296.0820617675781,293.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.089442491531372,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,9.937622962752356e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001046479592332,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,7.729262142674997e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001046479592332,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004964048275724,293.365234375,294.1499938964844,296.0574035644531,293.8207702636719,295.0985412597656,296.0820617675781,293.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.089442491531372,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
