time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,9.91412453004159e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001044005039148,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.71098566474393e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001044005039148,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.00049523107009,293.364013671875,294.1499938964844,296.0443420410156,293.80841064453125,295.1161804199219,296.06866455078125,293.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452065156765002e-08,0.0010563273681327,-0.0316647179424762,0.0,0.0,0.0,-0.0109858373180031,60.0,2.072279691696167,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,9.91412453004159e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001044005039148,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.71098566474393e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001044005039148,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.00049523107009,293.364013671875,294.1499938964844,296.0443420410156,293.80841064453125,295.1161804199219,296.06866455078125,293.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452065156765002e-08,0.0010563273681327,-0.0316647179424762,0.0,0.0,0.0,-0.0109858373180031,60.0,2.072279691696167,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,9.892128582578152e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001041688810801,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,7.6938777056057e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001041688810801,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.000494132284075,293.3628234863281,294.1499938964844,296.0318298339844,293.7965393066406,295.1332092285156,296.0557861328125,293.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178000829976554e-08,0.0010539839277043,-0.0309475809335708,0.0,0.0,0.0,-0.0108499722555279,60.0,2.055937051773072,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,9.892128582578152e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001041688810801,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,7.6938777056057e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001041688810801,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.000494132284075,293.3628234863281,294.1499938964844,296.0318298339844,293.7965393066406,295.1332092285156,296.0557861328125,293.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178000829976554e-08,0.0010539839277043,-0.0309475809335708,0.0,0.0,0.0,-0.0108499722555279,60.0,2.055937051773072,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,9.881704318104312e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001040591014316,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,7.685770106036216e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001040591014316,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0004936115583404,293.3622131347656,294.1499938964844,296.0257873535156,293.7908020019531,295.1415100097656,296.0495300292969,293.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528856655582,1.2048114506058027e-08,0.0010528735583648,-0.03060769662261,0.0,0.0,0.0,-0.0107855843380093,60.0,2.048069715499878,0.0,-7.55825055875903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.871790825854988e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001039547132677,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,7.678059773752466e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001039547132677,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.000493116385769,293.36163330078125,294.1499938964844,296.0198669433594,293.78521728515625,295.149658203125,296.0434265136719,293.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051829312928,1.1924598197765592e-08,0.0010518173221498,-0.0302844680845737,0.0,0.0,0.0,-0.0107243517413735,60.0,2.0404274463653564,0.0,-7.543093261119793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.853489609668031e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001037619877024,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.663825090276077e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001037619877024,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0004922021762467,293.36041259765625,294.1499938964844,296.0083923339844,293.7743530273437,295.1655578613281,296.0315246582031,293.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498790070414,1.1696567270291782e-08,0.0010498673655092,-0.0296877138316631,0.0,0.0,0.0,-0.0106113050132989,60.0,2.025822401046753,0.0,-7.515150457493291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.853489609668031e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001037619877024,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.663825090276077e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001037619877024,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0004922021762467,293.36041259765625,294.1499938964844,296.0083923339844,293.7743530273437,295.1655578613281,296.0315246582031,293.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498790070414,1.1696567270291782e-08,0.0010498673655092,-0.0296877138316631,0.0,0.0,0.0,-0.0106113050132989,60.0,2.025822401046753,0.0,-7.515150457493291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.83707795967348e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001035891691572,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.651060877833515e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001035891691572,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0004913824377581,293.3592224121094,294.1499938964844,295.9974670410156,293.7640075683594,295.1809387207031,296.0201110839844,293.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481302160769,1.149208639361632e-08,0.0010481186909601,-0.0291525647044181,0.0,0.0,0.0,-0.0105099352076649,60.0,2.012057542800904,0.0,-7.49013722156633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.83707795967348e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001035891691572,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.651060877833515e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001035891691572,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0004913824377581,293.3592224121094,294.1499938964844,295.9974670410156,293.7640075683594,295.1809387207031,296.0201110839844,293.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481302160769,1.149208639361632e-08,0.0010481186909601,-0.0291525647044181,0.0,0.0,0.0,-0.0105099352076649,60.0,2.012057542800904,0.0,-7.49013722156633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.822975698625668e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001034406668622,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.640092371730134e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001034406668622,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0004906779504381,293.3580322265625,294.1499938964844,295.98699951171875,293.7541198730469,295.19580078125,296.0091247558594,293.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466276435181,1.1316378056847045e-08,0.0010466163512319,-0.0286926943808794,0.0,0.0,0.0,-0.0104228295385837,60.0,1.9992172718048096,0.0,-7.468676699318166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.822975698625668e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001034406668622,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.640092371730134e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001034406668622,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0004906779504381,293.3580322265625,294.1499938964844,295.98699951171875,293.7541198730469,295.19580078125,296.0091247558594,293.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466276435181,1.1316378056847045e-08,0.0010466163512319,-0.0286926943808794,0.0,0.0,0.0,-0.0104228295385837,60.0,1.9992172718048096,0.0,-7.468676699318166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,9.811128984438255e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.000103315913293,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,7.630878099007532e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.000103315913293,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0004900862113572,293.3568420410156,294.1499938964844,295.97705078125,293.74468994140625,295.2101745605469,295.99859619140625,293.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.11687725734555e-08,0.0010453540598973,-0.0283063631504774,0.0,0.0,0.0,-0.0103496545925736,60.0,1.9872617721557613,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,9.811128984438255e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.000103315913293,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,7.630878099007532e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.000103315913293,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0004900862113572,293.3568420410156,294.1499938964844,295.97705078125,293.74468994140625,295.2101745605469,295.99859619140625,293.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.11687725734555e-08,0.0010453540598973,-0.0283063631504774,0.0,0.0,0.0,-0.0103496545925736,60.0,1.9872617721557613,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,9.806239540921524e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001032644286169,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,7.62707568355836e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001032644286169,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.000489841972012,293.35626220703125,294.1499938964844,295.9722595214844,293.7401428222656,295.2171630859375,295.9934997558594,293.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448447428643,1.1107855968361946e-08,0.0010448335669934,-0.0281469207257032,0.0,0.0,0.0,-0.0103194573894143,60.0,1.9816738367080688,0.0,-7.44324850643352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.801916166907176e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001032188956742,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,7.623712735949084e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001032188956742,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.00048962602159,293.3556823730469,294.1499938964844,295.9675598144531,293.7357177734375,295.2240600585937,295.988525390625,293.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443843202665,1.1053986170850294e-08,0.0010443732608109,-0.0280059203505516,0.0,0.0,0.0,-0.0102927535772323,60.0,1.9762976169586184,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,9.795026562642306e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001031463471008,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,7.618353993166238e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001031463471008,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004892818396911,293.3544921875,294.1499938964844,295.95855712890625,293.7271728515625,295.237548828125,295.9787902832031,293.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436492739245,1.096813839751576e-08,0.0010436383308842,-0.0277812182903289,0.0,0.0,0.0,-0.0102501902729272,60.0,1.966121912002564,0.0,-7.42623527116848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,9.795026562642306e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001031463471008,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,7.618353993166238e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001031463471008,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004892818396911,293.3544921875,294.1499938964844,295.95855712890625,293.7271728515625,295.237548828125,295.9787902832031,293.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436492739245,1.096813839751576e-08,0.0010436383308842,-0.0277812182903289,0.0,0.0,0.0,-0.0102501902729272,60.0,1.966121912002564,0.0,-7.42623527116848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.790941840037704e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001031033316394,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,7.615176582476124e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001031033316394,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004890778218396,293.35333251953125,294.1499938964844,295.95001220703125,293.71905517578125,295.2506103515625,295.96954345703125,293.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432141134515,1.0917243109531682e-08,0.0010432031704112,-0.0276480000466108,0.0,0.0,0.0,-0.0102249598130583,60.0,1.956960797309876,0.0,-7.420042180683596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.790941840037704e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001031033316394,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,7.615176582476124e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001031033316394,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004890778218396,293.35333251953125,294.1499938964844,295.95001220703125,293.71905517578125,295.2506103515625,295.96954345703125,293.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432141134515,1.0917243109531682e-08,0.0010432031704112,-0.0276480000466108,0.0,0.0,0.0,-0.0102249598130583,60.0,1.956960797309876,0.0,-7.420042180683596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.788850002223626e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001030813000397,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.613549678353593e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001030813000397,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0004889733390882,293.3521728515625,294.1499938964844,295.9424133300781,293.7118835449219,295.2633056640625,295.96075439453125,293.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891177737448745e-08,0.0010429803514853,-0.0275797750800848,0.0,0.0,0.0,-0.0102120386436581,60.0,1.9487701654434204,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.788850002223626e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001030813000397,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.613549678353593e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001030813000397,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0004889733390882,293.3521728515625,294.1499938964844,295.9424133300781,293.7118835449219,295.2633056640625,295.96075439453125,293.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891177737448745e-08,0.0010429803514853,-0.0275797750800848,0.0,0.0,0.0,-0.0102120386436581,60.0,1.9487701654434204,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,9.787506860448048e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001030671555781,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,7.612504850840196e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001030671555781,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.0004889062256552,293.3510131835937,294.1499938964844,295.93621826171875,293.7060241699219,295.2757568359375,295.95263671875,293.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874440903307914e-08,0.0010428371606394,-0.0275359656661748,0.0,0.0,0.0,-0.0102037414908409,60.0,1.94161069393158,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,9.787506860448048e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001030671555781,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,7.612504850840196e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001030671555781,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.0004889062256552,293.3510131835937,294.1499938964844,295.93621826171875,293.7060241699219,295.2757568359375,295.95263671875,293.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874440903307914e-08,0.0010428371606394,-0.0275359656661748,0.0,0.0,0.0,-0.0102037414908409,60.0,1.94161069393158,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.787100862013176e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.000103062884591,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.612189801875502e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.000103062884591,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0004888859693892,293.3504333496094,294.1499938964844,295.9336242675781,293.7035522460937,295.2818603515625,295.9488830566406,293.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9384921789169312,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,9.786872396944092e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.000103060483525,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,7.612012268509716e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.000103060483525,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0004888745606876,293.3498840332031,294.1499938964844,295.93133544921875,293.701416015625,295.2878723144531,295.9454650878906,293.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9357043504714968,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.786876034922898e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001030605199048,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.612014451297e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0001030605199048,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0004888747353106,293.3487243652344,294.1499938964844,295.9276733398437,293.69793701171875,295.2996826171875,295.939453125,293.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.930952429771424,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.786876034922898e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001030605199048,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.612014451297e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0001030605199048,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0004888747353106,293.3487243652344,294.1499938964844,295.9276733398437,293.69793701171875,295.2996826171875,295.939453125,293.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.930952429771424,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,9.78745665634051e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001030666317092,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,7.612466288264841e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001030666317092,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0004889037227258,293.3475952148437,294.1499938964844,295.9251403808594,293.695556640625,295.3111572265625,295.934814453125,293.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873811184808346e-08,0.0010428316891193,-0.0275343190878629,0.0,0.0,0.0,-0.0102034294977784,60.0,1.9273322820663448,0.0,-7.414760005985954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,9.78745665634051e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001030666317092,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,7.612466288264841e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001030666317092,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0004889037227258,293.3475952148437,294.1499938964844,295.9251403808594,293.695556640625,295.3111572265625,295.934814453125,293.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873811184808346e-08,0.0010428316891193,-0.0275343190878629,0.0,0.0,0.0,-0.0102034294977784,60.0,1.9273322820663448,0.0,-7.414760005985954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,9.788534953258932e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.000103077989479,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.613305206177756e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.000103077989479,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004889576230198,293.34649658203125,294.1499938964844,295.92364501953125,293.6941223144531,295.3223571777344,295.93121337890625,293.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429575340822,1.088724577158473e-08,0.0010429465910419,-0.0275694821029901,0.0,0.0,0.0,-0.0102100884541869,60.0,1.9245630502700808,0.0,-7.416393543735468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,9.788534953258932e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.000103077989479,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.613305206177756e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.000103077989479,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004889576230198,293.34649658203125,294.1499938964844,295.92364501953125,293.6941223144531,295.3223571777344,295.93121337890625,293.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429575340822,1.088724577158473e-08,0.0010429465910419,-0.0275694821029901,0.0,0.0,0.0,-0.0102100884541869,60.0,1.9245630502700808,0.0,-7.416393543735468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,9.790065087145194e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0001030940984492,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,7.614494825247675e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001030940984492,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0004890340496785,293.34539794921875,294.1499938964844,295.9230651855469,293.6935729980469,295.3333435058594,295.9286193847656,293.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431205155327,1.0906306080471497e-08,0.0010431095724925,-0.0276193730533123,0.0,0.0,0.0,-0.0102195376530289,60.0,1.92260491847992,0.0,-7.418712044682253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,9.790065087145194e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0001030940984492,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,7.614494825247675e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001030940984492,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0004890340496785,293.34539794921875,294.1499938964844,295.9230651855469,293.6935729980469,295.3333435058594,295.9286193847656,293.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431205155327,1.0906306080471497e-08,0.0010431095724925,-0.0276193730533123,0.0,0.0,0.0,-0.0102195376530289,60.0,1.92260491847992,0.0,-7.418712044682253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.791013872018084e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,0.0001031040956149,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.615233334945515e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001031040956149,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0004890814307145,293.3448486328125,294.1499938964844,295.9231262207031,293.693603515625,295.3387451171875,295.92779541015625,293.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432215640321,1.0918130399772965e-08,0.0010432107374072,-0.0276503227651119,0.0,0.0,0.0,-0.0102253993973135,60.0,1.921994924545288,0.0,-7.42015018317943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,9.792019409360364e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0001031146748573,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,7.616014772793278e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0001031146748573,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0004891316057182,293.34429931640625,294.1499938964844,295.92333984375,293.69384765625,295.3440856933594,295.9271545410156,293.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433288989588,1.0930649274598636e-08,0.0010433179559186,-0.0276830922812223,0.0,0.0,0.0,-0.0102316066622734,60.0,1.9215248823165887,0.0,-7.421672876262164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,9.794164361665024e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001031372667057,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,7.61768314987421e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001031372667057,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.000489238766022,293.3432312011719,294.1499938964844,295.92437744140625,293.6947937011719,295.3547058105469,295.9263000488281,293.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435571894049,1.0957377227782672e-08,0.0010435462463647,-0.0277530513703823,0.0,0.0,0.0,-0.0102448556572198,60.0,1.9208720922470093,0.0,-7.424925740906475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,9.794164361665024e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001031372667057,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,7.61768314987421e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001031372667057,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.000489238766022,293.3432312011719,294.1499938964844,295.92437744140625,293.6947937011719,295.3547058105469,295.9263000488281,293.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435571894049,1.0957377227782672e-08,0.0010435462463647,-0.0277530513703823,0.0,0.0,0.0,-0.0102448556572198,60.0,1.9208720922470093,0.0,-7.424925740906475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.796605445444584e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001031629726639,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,7.619582174811512e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001031629726639,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0004893607110716,293.3421630859375,294.1499938964844,295.926025390625,293.6963806152344,295.3651733398437,295.92626953125,293.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438172612339,1.0987787568694785e-08,0.0010438063181936,-0.0278326496481895,0.0,0.0,0.0,-0.0102599309757351,60.0,1.9208730459213257,0.0,-7.428626247474315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.796605445444584e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001031629726639,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,7.619582174811512e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001031629726639,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0004893607110716,293.3421630859375,294.1499938964844,295.926025390625,293.6963806152344,295.3651733398437,295.92626953125,293.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438172612339,1.0987787568694785e-08,0.0010438063181936,-0.0278326496481895,0.0,0.0,0.0,-0.0102599309757351,60.0,1.9208730459213257,0.0,-7.428626247474315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,9.799213148653509e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.000103190432128,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,7.621610711794347e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.000103190432128,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0004894909798167,293.3410949707031,294.1499938964844,295.9282531738281,293.698486328125,295.3754577636719,295.9269714355469,293.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440951446071,1.1020278911644256e-08,0.0010440840851515,-0.0279176961630582,0.0,0.0,0.0,-0.0102760391309857,60.0,1.9213908910751345,0.0,-7.432581838884289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
