time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,9.799213148653509e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.000103190432128,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,7.621610711794347e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.000103190432128,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0004894909798167,293.3410949707031,294.1499938964844,295.9282531738281,293.698486328125,295.3754577636719,295.9269714355469,293.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440951446071,1.1020278911644256e-08,0.0010440840851515,-0.0279176961630582,0.0,0.0,0.0,-0.0102760391309857,60.0,1.9213908910751345,0.0,-7.432581838884289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,9.801921987673268e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001032189611578,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,7.623717101523653e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0001032189611578,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0004896263126283,293.3400573730469,294.1499938964844,295.9309387207031,293.7010192871094,295.3856201171875,295.9283447265625,293.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443837381899,1.105402613887918e-08,0.0010443726787343,-0.0280060265213251,0.0,0.0,0.0,-0.0102927684783935,60.0,1.9223333597183228,0.0,-7.436691618067925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,9.801921987673268e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001032189611578,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,7.623717101523653e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0001032189611578,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0004896263126283,293.3400573730469,294.1499938964844,295.9309387207031,293.7010192871094,295.3856201171875,295.9283447265625,293.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443837381899,1.105402613887918e-08,0.0010443726787343,-0.0280060265213251,0.0,0.0,0.0,-0.0102927684783935,60.0,1.9223333597183228,0.0,-7.436691618067925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.80329277808778e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,0.0001032333966577,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,7.62478302931413e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0001032333966577,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0004896947648376,293.33953857421875,294.1499938964844,295.93243408203125,293.7024230957031,295.3906555175781,295.9292907714844,293.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071102257176337e-08,0.0010445186635479,-0.028050722554326,0.0,0.0,0.0,-0.0103012342005968,60.0,1.922972559928894,0.0,-7.438771376655495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.804659202927724e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,0.0001032477812259,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.625846046721563e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001032477812259,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0004897630424238,293.3390197753906,294.1499938964844,295.9339904785156,293.70391845703125,295.3956298828125,295.93035888671875,293.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088128637481988e-08,0.0010446642991155,-0.0280952863395214,0.0,0.0,0.0,-0.0103096747770905,60.0,1.923669934272766,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.80737095233053e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0001032763393595,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.627955346833915e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001032763393595,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0004898984916508,293.3380126953125,294.1499938964844,295.93731689453125,293.7070617675781,295.4055480957031,295.9327087402344,293.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449641849845,1.1121909615496861e-08,0.0010449531255289,-0.0281837061047554,0.0,0.0,0.0,-0.0103264218196272,60.0,1.925169587135315,0.0,-7.444960914426701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.80737095233053e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0001032763393595,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.627955346833915e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001032763393595,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0004898984916508,293.3380126953125,294.1499938964844,295.93731689453125,293.7070617675781,295.4055480957031,295.9327087402344,293.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449641849845,1.1121909615496861e-08,0.0010449531255289,-0.0281837061047554,0.0,0.0,0.0,-0.0103264218196272,60.0,1.925169587135315,0.0,-7.444960914426701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,9.809975745156407e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0001033037697197,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.629980973433703e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0001033037697197,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0004900285857729,293.3370056152344,294.1499938964844,295.9407958984375,293.7103576660156,295.41534423828125,295.9353942871094,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452417191118,1.1154363654952704e-08,0.0010452305432409,-0.028268652036786,0.0,0.0,0.0,-0.0103425104171037,60.0,1.926856279373169,0.0,-7.448916505836678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,9.809975745156407e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0001033037697197,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.629980973433703e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0001033037697197,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0004900285857729,293.3370056152344,294.1499938964844,295.9407958984375,293.7103576660156,295.41534423828125,295.9353942871094,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452417191118,1.1154363654952704e-08,0.0010452305432409,-0.028268652036786,0.0,0.0,0.0,-0.0103425104171037,60.0,1.926856279373169,0.0,-7.448916505836678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,9.812410280574112e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001033294029184,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,7.631874177604914e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001033294029184,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004901501815766,293.3360290527344,294.1499938964844,295.94439697265625,293.7137451171875,295.4250183105469,295.9383850097656,293.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455010924488,1.1184690507093364e-08,0.0010454899165779,-0.0283480267971754,0.0,0.0,0.0,-0.0103575438261032,60.0,1.928636074066162,0.0,-7.452613459690839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,9.812410280574112e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001033294029184,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,7.631874177604914e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001033294029184,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004901501815766,293.3360290527344,294.1499938964844,295.94439697265625,293.7137451171875,295.4250183105469,295.9383850097656,293.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455010924488,1.1184690507093364e-08,0.0010454899165779,-0.0283480267971754,0.0,0.0,0.0,-0.0103575438261032,60.0,1.928636074066162,0.0,-7.452613459690839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.814606164582074e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001033525259117,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,7.633582572452724e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001033525259117,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0004902599030174,293.3350524902344,294.1499938964844,295.9479675292969,293.7171325683594,295.4345703125,295.9415588378906,293.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.1212052619669066e-08,0.0010457237949594,-0.0284196436405181,0.0,0.0,0.0,-0.0103711085394024,60.0,1.9304215908050537,0.0,-7.455949457835231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.814606164582074e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001033525259117,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,7.633582572452724e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001033525259117,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0004902599030174,293.3350524902344,294.1499938964844,295.9479675292969,293.7171325683594,295.4345703125,295.9415588378906,293.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.1212052619669066e-08,0.0010457237949594,-0.0284196436405181,0.0,0.0,0.0,-0.0103711085394024,60.0,1.9304215908050537,0.0,-7.455949457835231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.815554221859202e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001033625158015,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.634320354554802e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0001033625158015,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0004903072840534,293.3345642089844,294.1499938964844,295.94970703125,293.7187805175781,295.4393005371094,295.9432067871094,293.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458359029144,1.1223864504472658e-08,0.0010458247270435,-0.0284505598247051,0.0,0.0,0.0,-0.010376963764429,60.0,1.9312751293182373,0.0,-7.457389727960617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,9.816437523113564e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001033718144753,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,7.63500647735782e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001033718144753,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0004903513472527,293.3341064453125,294.1499938964844,295.951416015625,293.72039794921875,295.4440002441406,295.94482421875,293.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459297336637,1.1234863706022225e-08,0.0010459184413775,-0.0284793488681316,0.0,0.0,0.0,-0.0103824157267808,60.0,1.9321004152297967,0.0,-7.458731232645732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.818022226681931e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001033884982462,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,7.636239024577662e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001033884982462,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0004904305096715,293.3331604003906,294.1499938964844,295.9546813964844,293.7234802246094,295.453369140625,295.94805908203125,293.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460988851264,1.125460613593532e-08,0.0010460875928401,-0.0285310186445713,0.0,0.0,0.0,-0.0103922039270401,60.0,1.9336720705032349,0.0,-7.461139261977223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.818022226681931e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001033884982462,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,7.636239024577662e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001033884982462,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0004904305096715,293.3331604003906,294.1499938964844,295.9546813964844,293.7234802246094,295.453369140625,295.94805908203125,293.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460988851264,1.125460613593532e-08,0.0010460875928401,-0.0285310186445713,0.0,0.0,0.0,-0.0103922039270401,60.0,1.9336720705032349,0.0,-7.461139261977223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,9.81916964519769e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001034005836118,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,7.637131784576923e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001034005836118,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0004904878442175,293.33221435546875,294.1499938964844,295.9576110839844,293.7262878417969,295.462646484375,295.95123291015625,293.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.0285684335976839,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9350781440734863,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,9.81916964519769e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001034005836118,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,7.637131784576923e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001034005836118,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0004904878442175,293.33221435546875,294.1499938964844,295.9576110839844,293.7262878417969,295.462646484375,295.95123291015625,293.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.0285684335976839,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9350781440734863,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,9.819750994211064e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001034067099681,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,7.637584349140525e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001034067099681,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0004905168898403,293.331298828125,294.1499938964844,295.960205078125,293.7287292480469,295.4718322753906,295.9542541503906,293.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276148015326726e-08,0.0010462719947099,-0.0285874027758836,0.0,0.0,0.0,-0.0104028843343257,60.0,1.9361281394958496,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,9.819750994211064e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001034067099681,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,7.637584349140525e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001034067099681,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0004905168898403,293.331298828125,294.1499938964844,295.960205078125,293.7287292480469,295.4718322753906,295.9542541503906,293.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276148015326726e-08,0.0010462719947099,-0.0285874027758836,0.0,0.0,0.0,-0.0104028843343257,60.0,1.9361281394958496,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,9.819712431635708e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001034063025144,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,7.637554517714307e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0001034063025144,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0004905149689875,293.3304138183594,294.1499938964844,295.9622802734375,293.7306823730469,295.4808349609375,295.95684814453125,293.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462790960446,1.1275663958087988e-08,0.0010462679201737,-0.0285861361771821,0.0,0.0,0.0,-0.0104026440531015,60.0,1.9366213083267207,0.0,-7.463708584509733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,9.819712431635708e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001034063025144,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,7.637554517714307e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0001034063025144,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0004905149689875,293.3304138183594,294.1499938964844,295.9622802734375,293.7306823730469,295.4808349609375,295.95684814453125,293.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462790960446,1.1275663958087988e-08,0.0010462679201737,-0.0285861361771821,0.0,0.0,0.0,-0.0104026440531015,60.0,1.9366213083267207,0.0,-7.463708584509733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,9.81937046162784e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001034027009154,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,7.637288217665628e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.0001034027009154,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0004904979141429,293.3299560546875,294.1499938964844,295.9631042480469,293.7314758300781,295.4852294921875,295.9579467773437,293.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271406030743948e-08,0.001046231132932,-0.0285749901086092,0.0,0.0,0.0,-0.0104005318135023,60.0,1.936627984046936,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.818935359362511e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001033981170621,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.636949885636568e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001033981170621,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0004904761444777,293.3295288085937,294.1499938964844,295.9637756347656,293.73211669921875,295.4896240234375,295.9589538574219,293.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461955098435,1.1265980148778e-08,0.0010461843339726,-0.0285607893019914,0.0,0.0,0.0,-0.010397839359939,60.0,1.9365522861480715,0.0,-7.462526951940164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,9.81772318482399e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001033853550325,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,7.63600692152977e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001033853550325,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0004904156085103,293.32867431640625,294.1499938964844,295.964599609375,293.7328796386719,295.4983215332031,295.96075439453125,293.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460671037435,1.1250875786572578e-08,0.0010460558114573,-0.0285212565213441,0.0,0.0,0.0,-0.0103903552517294,60.0,1.9361501932144165,0.0,-7.460684514626338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,9.81772318482399e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001033853550325,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,7.63600692152977e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001033853550325,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0004904156085103,293.32867431640625,294.1499938964844,295.964599609375,293.7328796386719,295.4983215332031,295.96075439453125,293.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460671037435,1.1250875786572578e-08,0.0010460558114573,-0.0285212565213441,0.0,0.0,0.0,-0.0103903552517294,60.0,1.9361501932144165,0.0,-7.460684514626338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,9.815524390432984e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0001033622029353,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,7.634297071490437e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001033622029353,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0004903057706542,293.32781982421875,294.1499938964844,295.9646301269531,293.7329406738281,295.5068359375,295.9618835449219,293.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045832876116,1.1223481699573767e-08,0.0010458215838298,-0.0284495558589696,0.0,0.0,0.0,-0.0103767747059464,60.0,1.9349582195281985,0.0,-7.457342832140057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,9.815524390432984e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0001033622029353,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,7.634297071490437e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001033622029353,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0004903057706542,293.32781982421875,294.1499938964844,295.9646301269531,293.7329406738281,295.5068359375,295.9618835449219,293.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045832876116,1.1223481699573767e-08,0.0010458215838298,-0.0284495558589696,0.0,0.0,0.0,-0.0103767747059464,60.0,1.9349582195281985,0.0,-7.457342832140057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,9.81257762759924e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0001033311709761,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,7.632005144841969e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001033311709761,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0004901585634797,293.32696533203125,294.1499938964844,295.9638061523437,293.7321472167969,295.51519775390625,295.96240234375,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455187875777,1.1186761739168103e-08,0.0010455076117068,-0.0283534470945596,0.0,0.0,0.0,-0.010358571074903,60.0,1.933102011680603,0.0,-7.452865702362035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,9.81257762759924e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0001033311709761,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,7.632005144841969e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001033311709761,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0004901585634797,293.32696533203125,294.1499938964844,295.9638061523437,293.7321472167969,295.51519775390625,295.96240234375,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455187875777,1.1186761739168103e-08,0.0010455076117068,-0.0283534470945596,0.0,0.0,0.0,-0.010358571074903,60.0,1.933102011680603,0.0,-7.452865702362035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,9.808672621147708e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001032900472637,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,7.628967432538047e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001032900472637,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.000489963509608,293.326171875,294.1499938964844,295.9620361328125,293.73046875,295.5233459472656,295.9621276855469,293.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451027192175,1.1138104660801672e-08,0.0010450916597619,-0.0282260961830616,0.0,0.0,0.0,-0.010334450751543,60.0,1.930393934249878,0.0,-7.446934802146643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,9.808672621147708e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001032900472637,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,7.628967432538047e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001032900472637,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.000489963509608,293.326171875,294.1499938964844,295.9620361328125,293.73046875,295.5233459472656,295.9621276855469,293.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451027192175,1.1138104660801672e-08,0.0010450916597619,-0.0282260961830616,0.0,0.0,0.0,-0.010334450751543,60.0,1.930393934249878,0.0,-7.446934802146643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.806254820432514e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.000103264581412,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,7.627086597494781e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.000103264581412,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0004898427287116,293.3257751464844,294.1499938964844,295.96075439453125,293.729248046875,295.5273132324219,295.9615783691406,293.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107975872448606e-08,0.0010448335669934,-0.0281472355127334,0.0,0.0,0.0,-0.0103195114061236,60.0,1.928606390953064,0.0,-7.44326342783097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,9.803669672692196e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001032373620546,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,7.625076250405982e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001032373620546,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.0004897136241197,293.32537841796875,294.1499938964844,295.9591979980469,293.727783203125,295.53125,295.9608459472656,293.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445693042129,1.107576874659344e-08,0.0010445582447573,-0.0280629377812147,0.0,0.0,0.0,-0.010303545743227,60.0,1.926664113998413,0.0,-7.439339810844103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,9.797968959901482e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001031773281283,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.620642281835899e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001031773281283,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,0.0004894288140349,293.3245849609375,294.1499938964844,295.9552307128906,293.7240295410156,295.5390014648437,295.9589538574219,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439635952934,1.100474200654844e-08,0.0010439525358378,-0.0278770271688699,0.0,0.0,0.0,-0.0102683426812291,60.0,1.922304391860962,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,9.797968959901482e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001031773281283,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.620642281835899e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001031773281283,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,0.0004894288140349,293.3245849609375,294.1499938964844,295.9552307128906,293.7240295410156,295.5390014648437,295.9589538574219,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439635952934,1.100474200654844e-08,0.0010439525358378,-0.0278770271688699,0.0,0.0,0.0,-0.0102683426812291,60.0,1.922304391860962,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,9.79086325969547e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0001031025021802,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,7.615115464432165e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001031025021802,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0004890738637186,293.3238220214844,294.1499938964844,295.95001220703125,293.71905517578125,295.5464782714844,295.9557800292969,293.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043205265887,1.0916203940780632e-08,0.0010431944392621,-0.0276452824473381,0.0,0.0,0.0,-0.0102244457229971,60.0,1.9165445566177368,0.0,-7.41991570407663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,9.79086325969547e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0001031025021802,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,7.615115464432165e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001031025021802,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0004890738637186,293.3238220214844,294.1499938964844,295.95001220703125,293.71905517578125,295.5464782714844,295.9557800292969,293.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043205265887,1.0916203940780632e-08,0.0010431944392621,-0.0276452824473381,0.0,0.0,0.0,-0.0102244457229971,60.0,1.9165445566177368,0.0,-7.41991570407663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.783386485651135e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001030237763188,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.60930051910691e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001030237763188,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004887004033662,293.3230895996094,294.1499938964844,295.9425354003906,293.7128601074219,295.5536804199219,295.95135498046875,293.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424086358398,1.0823052676300904e-08,0.0010423978092148,-0.0274014547467231,0.0,0.0,0.0,-0.0101782660931348,60.0,1.909470558166504,0.0,-7.408588231783142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.783386485651135e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001030237763188,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.60930051910691e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001030237763188,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004887004033662,293.3230895996094,294.1499938964844,295.9425354003906,293.7128601074219,295.5536804199219,295.95135498046875,293.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424086358398,1.0823052676300904e-08,0.0010423978092148,-0.0274014547467231,0.0,0.0,0.0,-0.0101782660931348,60.0,1.909470558166504,0.0,-7.408588231783142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
